time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9139018654823304,0.3637600243091583,0.3285526633262634,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9602447152137756,0.4158174097537994,0.3943458199501037,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8276717066764832,0.2698455452919006,0.189829334616661,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8591829538345337,0.303728699684143,0.28907111287117,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6470123529434204,0.1275775581598281,0.5834892988204956,284.9000244140625,284.95001220703125,303.61834716796875,297.3081970214844,300.26641845703125,297.2175598144531,284.9061279296875,1.0,0.4101383090019226,1.0,1.0,0.7598739266395569,1.0,-2.1429102420806885,1.0177377462387085,1.12517249584198,0.4360725879669189,0.8414056897163391,0.8414056897163391,0.0,81.65384674072266,91.0,57177.1328125,0.0,856.6986083984375,1.0,279.4578552246094,283.3723449707031,300.3291015625,304.0878295898437,293.1499938964844,293.1499938964844,279.75,39442.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737116813659668,1.0,0.0,0.0,3.487997055053711,3.488020181655884,8.117934839901864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.884765625,0.0,1384.908203125,1895.4371337890625,0.0,2233.86865234375,0.8726363182067871,1.0,0.0,3.0,1.0,0.0
17671860,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9056462049484252,0.3637981712818146,0.3283991813659668,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.953658938407898,0.4179810583591461,0.3962484896183014,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8230725526809692,0.2716469764709472,0.1910199373960495,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8534484505653381,0.3049465119838714,0.2901378273963928,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6422364711761475,0.1277411729097366,0.5843026638031006,285.0177917480469,284.95001220703125,303.6414489746094,297.3046569824219,300.2796325683594,297.2226257324219,285.01385498046875,1.0,0.4132701456546783,1.0,1.0,0.760865330696106,1.0,-2.1486940383911133,1.0203272104263306,1.1283667087554932,0.4371525943279266,0.9500903487205504,0.9500903487205504,0.0,84.51424407958984,94.0,56954.890625,0.0,872.5149536132812,1.0,279.7421569824219,283.4765625,300.2875671386719,303.9571228027344,293.1499938964844,293.1499938964844,279.45001220703125,32406.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766434907913208,1.0,0.0,0.0,3.648815393447876,3.648838758468628,8.883764621714363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.8125,0.0,1504.970703125,1895.4371337890625,0.0,2169.24658203125,0.902136504650116,1.0,0.0,3.0,1.0,0.0
17671920,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9056462049484252,0.3637981712818146,0.3283991813659668,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.953658938407898,0.4179810583591461,0.3962484896183014,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8230725526809692,0.2716469764709472,0.1910199373960495,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8534484505653381,0.3049465119838714,0.2901378273963928,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6422364711761475,0.1277411729097366,0.5843026638031006,285.0177917480469,284.95001220703125,303.6414489746094,297.3046569824219,300.2796325683594,297.2226257324219,285.01385498046875,1.0,0.4132701456546783,1.0,1.0,0.760865330696106,1.0,-2.1486940383911133,1.0203272104263306,1.1283667087554932,0.4371525943279266,0.9500903487205504,0.9500903487205504,0.0,84.51424407958984,94.0,56954.890625,0.0,872.5149536132812,1.0,279.7421569824219,283.4765625,300.2875671386719,303.9571228027344,293.1499938964844,293.1499938964844,279.45001220703125,32406.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766434907913208,1.0,0.0,0.0,3.648815393447876,3.648838758468628,8.883764621714363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.8125,0.0,1504.970703125,1895.4371337890625,0.0,2169.24658203125,0.902136504650116,1.0,0.0,3.0,1.0,0.0
17671980,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8971809148788452,0.3627612888813019,0.3278665542602539,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9461459517478944,0.419323205947876,0.3978701829910278,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8179296851158142,0.2728517651557922,0.192080020904541,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8472915887832642,0.3055701553821563,0.2910338938236236,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6372370719909668,0.1276635825634002,0.5849435329437256,284.8985290527344,284.95001220703125,303.6660461425781,297.3023376464844,300.28826904296875,297.218017578125,284.9044494628906,1.0,0.4164063632488251,1.0,1.0,0.761856734752655,1.0,-2.153125286102295,1.0222269296646118,1.130898356437683,0.4379864335060119,0.8453254699707031,0.8453254699707031,0.0,87.64527130126953,97.0,57408.55859375,0.0,888.1298828125,1.0,279.45770263671875,283.3623046875,300.32330322265625,304.0959167480469,293.1499938964844,293.1499938964844,279.75,39393.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747862935066223,1.0,0.0,0.0,3.510991334915161,3.511014699935913,8.22532001620857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.9873046875,0.0,1408.371337890625,1895.4371337890625,0.0,2243.4580078125,0.8775749206542969,1.0,0.0,3.0,1.0,0.0
17672040,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8971809148788452,0.3627612888813019,0.3278665542602539,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9461459517478944,0.419323205947876,0.3978701829910278,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8179296851158142,0.2728517651557922,0.192080020904541,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8472915887832642,0.3055701553821563,0.2910338938236236,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6372370719909668,0.1276635825634002,0.5849435329437256,284.8985290527344,284.95001220703125,303.6660461425781,297.3023376464844,300.28826904296875,297.218017578125,284.9044494628906,1.0,0.4164063632488251,1.0,1.0,0.761856734752655,1.0,-2.153125286102295,1.0222269296646118,1.130898356437683,0.4379864335060119,0.8453254699707031,0.8453254699707031,0.0,87.64527130126953,97.0,57408.55859375,0.0,888.1298828125,1.0,279.45770263671875,283.3623046875,300.32330322265625,304.0959167480469,293.1499938964844,293.1499938964844,279.75,39393.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747862935066223,1.0,0.0,0.0,3.510991334915161,3.511014699935913,8.22532001620857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.9873046875,0.0,1408.371337890625,1895.4371337890625,0.0,2243.4580078125,0.8775749206542969,1.0,0.0,3.0,1.0,0.0
17672100,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.893181324005127,0.3627149164676666,0.3276116549968719,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9424940347671508,0.4203250408172607,0.3986574709415436,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8154663443565369,0.2737175822257995,0.1926019042730331,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8443713784217834,0.3061100840568542,0.2914433181285858,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6348347663879395,0.1277091652154922,0.5851069688796997,285.0293884277344,284.95001220703125,303.6789245605469,297.3016662597656,300.294921875,297.2195129394531,285.0364990234375,1.0,0.4179330170154571,1.0,1.0,0.762352466583252,1.0,-2.155076265335083,1.0230563879013062,1.1320197582244873,0.4382945895195007,0.9358937740325928,0.9358937740325928,0.0,89.19380187988281,97.0,56922.66015625,0.0,895.650390625,1.0,279.6990661621094,283.4983215332031,300.2703857421875,303.89404296875,293.1499938964844,293.1499938964844,279.75,33768.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687544226646423,1.0,0.0,0.0,3.574578762054444,3.574601650238037,8.525955763616366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.890625,0.0,1434.514404296875,1895.4371337890625,0.0,2189.78515625,0.888972282409668,1.0,0.0,3.0,1.0,0.0
17672160,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8903027176856995,0.3628495335578918,0.3277531564235687,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9399619102478028,0.4214868545532226,0.3997672498226166,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8138630986213684,0.2747194170951843,0.1933132410049438,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8423418402671814,0.3067930340766907,0.292100578546524,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6331046223640442,0.1278344243764877,0.5857867002487183,285.01959228515625,284.95001220703125,303.6922607421875,297.3013610839844,300.3030700683594,297.2233581542969,285.0159912109375,1.0,0.4195318520069122,1.0,1.0,0.7628707885742188,1.0,-2.1590375900268555,1.0248805284500122,1.1341569423675537,0.4390809834003448,0.9563493728637696,0.9563493728637696,0.0,90.52561950683594,100.0,57179.82421875,0.0,904.2941284179688,1.0,279.7422790527344,283.47076416015625,300.2841186523437,303.9668273925781,293.1499938964844,293.1499938964844,279.45001220703125,32429.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767478346824646,1.0,0.0,0.0,3.6687066555023193,3.6687302589416495,8.980887855614128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.9814453125,0.0,1527.2274169921875,1895.4371337890625,0.0,2178.478759765625,0.9067344069480896,1.0,0.0,3.0,1.0,0.0
17672220,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8827788829803467,0.3618604838848114,0.3272696733474731,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9329963326454164,0.4228188097476959,0.4013867378234863,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8092015385627747,0.2759822607040405,0.1944177597761154,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8369918465614319,0.3074201047420501,0.2930042147636413,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6287251114845276,0.1277627199888229,0.5864641070365906,284.89678955078125,284.95001220703125,303.7201843261719,297.3018493652344,300.3133239746094,297.21881103515625,284.9026794433594,1.0,0.422657698392868,1.0,1.0,0.7639073729515076,1.0,-2.1636314392089844,1.0268551111221311,1.1367764472961426,0.4399303197860718,0.8496021032333374,0.8496021032333374,0.0,93.6675033569336,103.0,57668.796875,0.0,920.2395629882812,1.0,279.4575500488281,283.3518371582031,300.32281494140625,304.1110534667969,293.1499938964844,293.1499938964844,279.75,39361.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758134603500366,1.0,0.0,0.0,3.53603744506836,3.5360610485076904,8.343091622009524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.6123046875,0.0,1434.399658203125,1895.4371337890625,0.0,2252.63427734375,0.8830130696296692,1.0,0.0,3.0,1.0,0.0
17672280,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8827788829803467,0.3618604838848114,0.3272696733474731,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9329963326454164,0.4228188097476959,0.4013867378234863,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8092015385627747,0.2759822607040405,0.1944177597761154,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8369918465614319,0.3074201047420501,0.2930042147636413,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6287251114845276,0.1277627199888229,0.5864641070365906,284.89678955078125,284.95001220703125,303.7201843261719,297.3018493652344,300.3133239746094,297.21881103515625,284.9026794433594,1.0,0.422657698392868,1.0,1.0,0.7639073729515076,1.0,-2.1636314392089844,1.0268551111221311,1.1367764472961426,0.4399303197860718,0.8496021032333374,0.8496021032333374,0.0,93.6675033569336,103.0,57668.796875,0.0,920.2395629882812,1.0,279.4575500488281,283.3518371582031,300.32281494140625,304.1110534667969,293.1499938964844,293.1499938964844,279.75,39361.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758134603500366,1.0,0.0,0.0,3.53603744506836,3.5360610485076904,8.343091622009524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.6123046875,0.0,1434.399658203125,1895.4371337890625,0.0,2252.63427734375,0.8830130696296692,1.0,0.0,3.0,1.0,0.0
17672340,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8766600489616394,0.3620017468929291,0.3271963894367218,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9273748397827148,0.4249847531318664,0.4032775163650512,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.805488109588623,0.2779205441474914,0.195695161819458,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8326715230941772,0.308655321598053,0.2940764427185058,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6250444054603577,0.1279403418302536,0.5873286128044128,285.0220031738281,284.95001220703125,303.75,297.3039245605469,300.3300170898437,297.2243957519531,285.018310546875,1.0,0.425767183303833,1.0,1.0,0.7649440169334412,1.0,-2.1696696281433105,1.0295724868774414,1.1400970220565796,0.4410323798656463,0.963844895362854,0.963844895362854,0.0,96.55606842041016,106.0,57434.203125,0.0,936.7145385742188,1.0,279.7425231933594,283.4644775390625,300.2864074707031,303.9843444824219,293.1499938964844,293.1499938964844,279.45001220703125,32438.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684423327445984,1.0,0.0,0.0,3.6917049884796143,3.691728830337525,9.093839139495684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.0966796875,0.0,1553.1134033203125,1895.4371337890625,0.0,2187.0185546875,0.9118485450744628,1.0,0.0,3.0,1.0,0.0
17672400,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8766600489616394,0.3620017468929291,0.3271963894367218,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9273748397827148,0.4249847531318664,0.4032775163650512,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.805488109588623,0.2779205441474914,0.195695161819458,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8326715230941772,0.308655321598053,0.2940764427185058,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6250444054603577,0.1279403418302536,0.5873286128044128,285.0220031738281,284.95001220703125,303.75,297.3039245605469,300.3300170898437,297.2243957519531,285.018310546875,1.0,0.425767183303833,1.0,1.0,0.7649440169334412,1.0,-2.1696696281433105,1.0295724868774414,1.1400970220565796,0.4410323798656463,0.963844895362854,0.963844895362854,0.0,96.55606842041016,106.0,57434.203125,0.0,936.7145385742188,1.0,279.7425231933594,283.4644775390625,300.2864074707031,303.9843444824219,293.1499938964844,293.1499938964844,279.45001220703125,32438.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684423327445984,1.0,0.0,0.0,3.6917049884796143,3.691728830337525,9.093839139495684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.0966796875,0.0,1553.1134033203125,1895.4371337890625,0.0,2187.0185546875,0.9118485450744628,1.0,0.0,3.0,1.0,0.0
17672460,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.881207287311554,0.3651841580867767,0.3295274972915649,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9344685673713684,0.4306513965129852,0.4079287648200989,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8123371601104736,0.283645361661911,0.1991228759288787,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8383375406265259,0.3137281537055969,0.2980944812297821,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6321794390678406,0.1327601671218872,0.6040894389152527,284.92236328125,284.95001220703125,303.78131103515625,297.30908203125,300.3651123046875,297.25927734375,284.9286193847656,1.0,0.4304105937480926,1.0,1.0,0.7660417556762695,1.0,-2.207101583480835,1.0479865074157717,1.1591150760650637,0.4492926895618438,0.8809314370155334,0.8809314370155334,0.0,96.3645477294922,109.0,58842.703125,0.0,972.7423095703124,1.0,279.457275390625,283.3520812988281,300.3353881835937,304.1747436523437,293.1499938964844,293.1499938964844,279.75,37711.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775406241416931,1.0,0.0,0.0,3.608330726623535,3.608354806900024,8.687723607181397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.435546875,0.0,1499.962646484375,1895.4371337890625,0.0,2268.087158203125,0.897979199886322,1.0,0.0,3.0,1.0,0.0
17672520,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.881207287311554,0.3651841580867767,0.3295274972915649,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9344685673713684,0.4306513965129852,0.4079287648200989,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8123371601104736,0.283645361661911,0.1991228759288787,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8383375406265259,0.3137281537055969,0.2980944812297821,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6321794390678406,0.1327601671218872,0.6040894389152527,284.92236328125,284.95001220703125,303.78131103515625,297.30908203125,300.3651123046875,297.25927734375,284.9286193847656,1.0,0.4304105937480926,1.0,1.0,0.7660417556762695,1.0,-2.207101583480835,1.0479865074157717,1.1591150760650637,0.4492926895618438,0.8809314370155334,0.8809314370155334,0.0,96.3645477294922,109.0,58842.703125,0.0,972.7423095703124,1.0,279.457275390625,283.3520812988281,300.3353881835937,304.1747436523437,293.1499938964844,293.1499938964844,279.75,37711.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775406241416931,1.0,0.0,0.0,3.608330726623535,3.608354806900024,8.687723607181397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.435546875,0.0,1499.962646484375,1895.4371337890625,0.0,2268.087158203125,0.897979199886322,1.0,0.0,3.0,1.0,0.0
17672580,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8827654123306274,0.3675938248634338,0.3316947519779205,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9379903674125672,0.4354332089424133,0.4124894142150879,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8163251280784607,0.2883152067661285,0.202466532588005,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8413684368133545,0.3176632523536682,0.3019445240497589,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.6376008987426758,0.1364124566316604,0.6215288639068604,285.0848693847656,284.95001220703125,303.8136901855469,297.3186340332031,300.39459228515625,297.28289794921875,285.0848693847656,1.0,0.4360728859901428,1.0,1.0,0.7671394944190979,1.0,-2.244770765304565,1.0664780139923096,1.1782926321029663,0.457811564207077,1.0,1.0,0.0,97.50788116455078,112.0,59325.171875,0.0,1015.1386108398438,1.0,279.7429504394531,283.4927673339844,300.3162841796875,304.1173400878906,293.1499938964844,293.1499938964844,279.45001220703125,32203.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734257578849792,1.0,0.0,0.0,3.781463861465454,3.7814884185791016,9.5414236511715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.73828125,0.0,1654.9744873046875,1895.4371337890625,0.0,2231.3193359375,0.9318863153457642,1.0,0.0,3.0,1.0,0.0
17672640,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8827654123306274,0.3675938248634338,0.3316947519779205,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9379903674125672,0.4354332089424133,0.4124894142150879,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8163251280784607,0.2883152067661285,0.202466532588005,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8413684368133545,0.3176632523536682,0.3019445240497589,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.6376008987426758,0.1364124566316604,0.6215288639068604,285.0848693847656,284.95001220703125,303.8136901855469,297.3186340332031,300.39459228515625,297.28289794921875,285.0848693847656,1.0,0.4360728859901428,1.0,1.0,0.7671394944190979,1.0,-2.244770765304565,1.0664780139923096,1.1782926321029663,0.457811564207077,1.0,1.0,0.0,97.50788116455078,112.0,59325.171875,0.0,1015.1386108398438,1.0,279.7429504394531,283.4927673339844,300.3162841796875,304.1173400878906,293.1499938964844,293.1499938964844,279.45001220703125,32203.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734257578849792,1.0,0.0,0.0,3.781463861465454,3.7814884185791016,9.5414236511715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.73828125,0.0,1654.9744873046875,1895.4371337890625,0.0,2231.3193359375,0.9318863153457642,1.0,0.0,3.0,1.0,0.0
17672700,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.881737470626831,0.3680967092514038,0.3325173556804657,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.937611758708954,0.4372035562992096,0.4144923985004425,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8166528344154358,0.2900951206684112,0.2039210945367813,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8412248492240906,0.3190769553184509,0.3035651743412018,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6387323141098022,0.1377864629030227,0.628697395324707,284.9439392089844,284.95001220703125,303.8302307128906,297.32501220703125,300.4056091308594,297.2878112792969,284.9305725097656,1.0,0.4389918744564056,1.0,1.0,0.7676883935928345,1.0,-2.260473251342773,1.0741567611694336,1.1863166093826294,0.4613596200942993,0.9582723379135132,0.9582723379135132,0.0,98.72186279296876,112.0,60761.04296875,0.0,1036.0137939453125,1.0,279.4940185546875,283.3125915527344,300.3772277832031,304.3829650878906,293.1499938964844,293.1499938964844,279.45001220703125,33747.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816529870033264,1.0,0.0,0.0,3.8201546669006334,3.82017993927002,9.737673281051684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.3642578125,0.0,1713.20458984375,1895.4371337890625,0.0,2304.994140625,0.941067099571228,1.0,0.0,3.0,1.0,0.0
17672760,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8787638545036316,0.3680636584758758,0.3327168524265289,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9350526332855223,0.4384670853614807,0.4159225225448608,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8153204917907715,0.2914473414421081,0.2050231248140335,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8394297957420349,0.3200435042381286,0.3047053217887878,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6383905410766602,0.1388136744499206,0.6342825293540955,284.9152526855469,284.95001220703125,303.84698486328125,297.33233642578125,300.4130859375,297.28692626953125,284.918212890625,1.0,0.4417745471000671,1.0,1.0,0.7687499523162842,1.0,-2.271836996078491,1.0795328617095947,1.1923041343688965,0.4637448787689209,0.928352415561676,0.928352415561676,0.0,100.4854736328125,115.0,60950.4921875,0.0,1054.7049560546875,1.0,279.456298828125,283.2993469238281,300.3727111816406,304.3558349609375,293.1499938964844,293.1499938964844,279.1499938964844,36345.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853821516036987,1.0,0.0,0.0,3.788522481918335,3.788547992706299,9.577078117217752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.4755859375,0.0,1695.4947509765625,1895.4371337890625,0.0,2338.595458984375,0.9363409876823424,1.0,0.0,3.0,1.0,0.0
17672820,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.87137770652771,0.3678635358810425,0.332645058631897,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9280487298965454,0.4406711459159851,0.418174684047699,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8111339211463928,0.2938441634178161,0.2068305313587188,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8343757390975952,0.3215889036655426,0.3063749969005584,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6359630227088928,0.1403179168701172,0.6424071192741394,284.8910827636719,284.95001220703125,303.8811950683594,297.34991455078125,300.4266052246094,297.2826843261719,284.89617919921875,1.0,0.4469132423400879,1.0,1.0,0.7708731293678284,1.0,-2.28839373588562,1.087206482887268,1.201187252998352,0.4669769704341888,0.8522768616676331,0.8522768616676331,0.0,104.49166870117188,118.0,61587.0703125,0.0,1087.842529296875,1.0,279.15789794921875,283.2636108398437,300.3682556152344,304.4032592773437,293.1499938964844,293.1499938964844,279.45001220703125,40250.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916423082351685,1.0,0.0,0.0,3.582671642303467,3.582695722579956,8.564604172534018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.40625,0.0,1490.7606201171875,1895.4371337890625,0.0,2395.271728515625,0.8946722745895386,1.0,0.0,3.0,1.0,0.0
17672880,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.87137770652771,0.3678635358810425,0.332645058631897,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9280487298965454,0.4406711459159851,0.418174684047699,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8111339211463928,0.2938441634178161,0.2068305313587188,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8343757390975952,0.3215889036655426,0.3063749969005584,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6359630227088928,0.1403179168701172,0.6424071192741394,284.8910827636719,284.95001220703125,303.8811950683594,297.34991455078125,300.4266052246094,297.2826843261719,284.89617919921875,1.0,0.4469132423400879,1.0,1.0,0.7708731293678284,1.0,-2.28839373588562,1.087206482887268,1.201187252998352,0.4669769704341888,0.8522768616676331,0.8522768616676331,0.0,104.49166870117188,118.0,61587.0703125,0.0,1087.842529296875,1.0,279.15789794921875,283.2636108398437,300.3682556152344,304.4032592773437,293.1499938964844,293.1499938964844,279.45001220703125,40250.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916423082351685,1.0,0.0,0.0,3.582671642303467,3.582695722579956,8.564604172534018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.40625,0.0,1490.7606201171875,1895.4371337890625,0.0,2395.271728515625,0.8946722745895386,1.0,0.0,3.0,1.0,0.0
17672940,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8666076064109802,0.3690724372863769,0.3335638642311096,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9236849546432496,0.4439526200294494,0.4211286008358001,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8088298439979553,0.2970590591430664,0.2090133428573608,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8311852812767029,0.3239014446735382,0.308476984500885,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6344090104103088,0.1418784707784652,0.6497600078582764,285.0306701660156,284.95001220703125,303.9162292480469,297.37109375,300.44659423828125,297.2895202636719,285.0282592773437,1.0,0.451819509267807,1.0,1.0,0.7729963064193726,1.0,-2.307018756866455,1.0959396362304688,1.2110791206359863,0.4706103801727295,0.976776957511902,0.976776957511902,0.0,107.86639404296876,121.0,61627.0859375,0.0,1121.2025146484375,1.0,279.4428405761719,283.39044189453125,300.35333251953125,304.306396484375,293.1499938964844,293.1499938964844,279.1499938964844,32612.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841571569442749,1.0,0.0,0.0,3.733713388442993,3.7337377071380615,9.301976433562232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.892578125,0.0,1602.3892822265625,1895.4371337890625,0.0,2327.5439453125,0.921501398086548,1.0,0.0,3.0,1.0,0.0
17673000,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8666076064109802,0.3690724372863769,0.3335638642311096,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9236849546432496,0.4439526200294494,0.4211286008358001,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8088298439979553,0.2970590591430664,0.2090133428573608,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8311852812767029,0.3239014446735382,0.308476984500885,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6344090104103088,0.1418784707784652,0.6497600078582764,285.0306701660156,284.95001220703125,303.9162292480469,297.37109375,300.44659423828125,297.2895202636719,285.0282592773437,1.0,0.451819509267807,1.0,1.0,0.7729963064193726,1.0,-2.307018756866455,1.0959396362304688,1.2110791206359863,0.4706103801727295,0.976776957511902,0.976776957511902,0.0,107.86639404296876,121.0,61627.0859375,0.0,1121.2025146484375,1.0,279.4428405761719,283.39044189453125,300.35333251953125,304.306396484375,293.1499938964844,293.1499938964844,279.1499938964844,32612.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841571569442749,1.0,0.0,0.0,3.733713388442993,3.7337377071380615,9.301976433562232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.892578125,0.0,1602.3892822265625,1895.4371337890625,0.0,2327.5439453125,0.921501398086548,1.0,0.0,3.0,1.0,0.0
17673060,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8610148429870605,0.3690007627010345,0.3339602351188659,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9184653162956238,0.4462163746356964,0.4236885607242584,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8057306408882141,0.2994661331176758,0.2109621465206146,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8273925185203552,0.3254770338535309,0.31032395362854,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6321560144424438,0.1429418176412582,0.6558727622032166,284.9071350097656,284.95001220703125,303.9519958496094,297.3955993652344,300.46148681640625,297.2860717773437,284.91192626953125,1.0,0.4564817547798157,1.0,1.0,0.7747868299484253,1.0,-2.322477340698242,1.1031705141067505,1.219306707382202,0.4736704528331756,0.8788362741470337,0.8788362741470337,0.0,111.52588653564452,124.0,62603.20703125,0.0,1152.654296875,1.0,279.15692138671875,283.2587280273437,300.4171142578125,304.5076599121094,293.1499938964844,293.1499938964844,279.45001220703125,38303.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923876047134399,1.0,0.0,0.0,3.644942045211792,3.644966363906861,8.864914207151742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.013671875,0.0,1544.7611083984375,1895.4371337890625,0.0,2402.041015625,0.9062815308570862,1.0,0.0,3.0,1.0,0.0
17673120,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8610148429870605,0.3690007627010345,0.3339602351188659,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9184653162956238,0.4462163746356964,0.4236885607242584,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8057306408882141,0.2994661331176758,0.2109621465206146,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8273925185203552,0.3254770338535309,0.31032395362854,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6321560144424438,0.1429418176412582,0.6558727622032166,284.9071350097656,284.95001220703125,303.9519958496094,297.3955993652344,300.46148681640625,297.2860717773437,284.91192626953125,1.0,0.4564817547798157,1.0,1.0,0.7747868299484253,1.0,-2.322477340698242,1.1031705141067505,1.219306707382202,0.4736704528331756,0.8788362741470337,0.8788362741470337,0.0,111.52588653564452,124.0,62603.20703125,0.0,1152.654296875,1.0,279.15692138671875,283.2587280273437,300.4171142578125,304.5076599121094,293.1499938964844,293.1499938964844,279.45001220703125,38303.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923876047134399,1.0,0.0,0.0,3.644942045211792,3.644966363906861,8.864914207151742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.013671875,0.0,1544.7611083984375,1895.4371337890625,0.0,2402.041015625,0.9062815308570862,1.0,0.0,3.0,1.0,0.0
17673180,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8564759492874146,0.3699458837509155,0.3346182107925415,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9143588542938232,0.4492333829402923,0.4263820052146911,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8033954501152039,0.302477091550827,0.2129903435707092,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8243346810340881,0.3275950849056244,0.3122355341911316,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.6302164196968079,0.1441041976213455,0.6613001823425293,285.0439758300781,284.95001220703125,303.9884338378906,297.42315673828125,300.4808654785156,297.2902526855469,285.04180908203125,1.0,0.4608902037143707,1.0,1.0,0.7765772938728333,1.0,-2.3377487659454346,1.110340595245361,1.2274081707000732,0.4765803515911102,1.0,1.0,0.0,114.87647247314452,127.0,62577.13671875,0.0,1183.0537109375,1.0,279.4432678222656,283.3856811523437,300.4098815917969,304.4239807128906,293.1499938964844,293.1499938964844,279.1499938964844,32444.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861000299453735,1.0,0.0,0.0,3.795870542526245,3.795895338058472,9.614263944968116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.6259765625,0.0,1673.923095703125,1895.4371337890625,0.0,2345.078125,0.935478687286377,1.0,0.0,3.0,1.0,0.0
17673240,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8564759492874146,0.3699458837509155,0.3346182107925415,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9143588542938232,0.4492333829402923,0.4263820052146911,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8033954501152039,0.302477091550827,0.2129903435707092,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8243346810340881,0.3275950849056244,0.3122355341911316,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.6302164196968079,0.1441041976213455,0.6613001823425293,285.0439758300781,284.95001220703125,303.9884338378906,297.42315673828125,300.4808654785156,297.2902526855469,285.04180908203125,1.0,0.4608902037143707,1.0,1.0,0.7765772938728333,1.0,-2.3377487659454346,1.110340595245361,1.2274081707000732,0.4765803515911102,1.0,1.0,0.0,114.87647247314452,127.0,62577.13671875,0.0,1183.0537109375,1.0,279.4432678222656,283.3856811523437,300.4098815917969,304.4239807128906,293.1499938964844,293.1499938964844,279.1499938964844,32444.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861000299453735,1.0,0.0,0.0,3.795870542526245,3.795895338058472,9.614263944968116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.6259765625,0.0,1673.923095703125,1895.4371337890625,0.0,2345.078125,0.935478687286377,1.0,0.0,3.0,1.0,0.0
17673300,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8544042110443115,0.3699666857719421,0.3349795639514923,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9125510454177856,0.4503951966762543,0.4277750849723816,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8024028539657593,0.3037136197090149,0.2140351235866546,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8229817152023315,0.3284164667129516,0.3132451772689819,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.629357099533081,0.1445608437061309,0.6640444397926331,284.89276123046875,284.95001220703125,304.0068664550781,297.43798828125,300.48895263671875,297.2891845703125,284.8830871582031,1.0,0.4630715250968933,1.0,1.0,0.7774725556373596,1.0,-2.345623731613159,1.1140365600585938,1.2315871715545654,0.4781380593776703,0.9161525368690492,0.9161525368690492,0.0,116.51324462890624,127.0,63699.359375,0.0,1198.50390625,1.0,279.1949157714844,283.2088928222656,300.475341796875,304.6783447265625,293.1499938964844,293.1499938964844,279.1499938964844,35544.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926824688911438,1.0,0.0,0.0,3.803753614425659,3.803779125213623,9.65423851084779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.984375,0.0,1707.4959716796875,1895.4371337890625,0.0,2404.719970703125,0.9376302361488342,1.0,0.0,3.0,1.0,0.0
17673360,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8514267802238464,0.3696907162666321,0.3348592221736908,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9097852110862732,0.4512724280357361,0.4287414848804474,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8005686402320862,0.3047286570072174,0.2148340940475464,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8208754062652588,0.3290047943592071,0.3139341175556183,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.627889096736908,0.1448684930801391,0.665997326374054,284.89599609375,284.95001220703125,304.0254821777344,297.4534912109375,300.4952087402344,297.2847900390625,284.90057373046875,1.0,0.4651120007038116,1.0,1.0,0.7783874273300171,1.0,-2.3507754802703857,1.1163709163665771,1.2344045639038086,0.4790472090244293,0.8964364528656006,0.8964364528656006,0.0,118.42894744873048,130.0,63630.046875,0.0,1212.0460205078125,1.0,279.156494140625,283.2286071777344,300.47662353515625,304.6347045898437,293.1499938964844,293.1499938964844,279.45001220703125,38060.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945188879966736,1.0,0.0,0.0,3.731104850769043,3.7311298847198486,9.288983164879028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.2978515625,0.0,1641.046142578125,1895.4371337890625,0.0,2421.421875,0.9248902201652528,1.0,0.0,3.0,1.0,0.0
17673420,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8473770022392273,0.370547741651535,0.3353842496871948,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9062984585762024,0.4541454911231994,0.4312506318092346,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.798545777797699,0.3076654374599457,0.216778814792633,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8181053996086121,0.331012487411499,0.3157048225402832,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6259378790855408,0.1458138227462768,0.6703040599822998,285.0525207519531,284.95001220703125,304.06304931640625,297.486328125,300.5146789550781,297.2882385253906,285.05230712890625,1.0,0.4691337347030639,1.0,1.0,0.780217170715332,1.0,-2.3640499114990234,1.1225491762161257,1.241500735282898,0.4814563989639282,1.0,1.0,0.0,121.65780639648438,118.0,63413.15625,0.0,1240.3238525390625,1.0,279.4435119628906,283.3812866210937,300.47186279296875,304.5410461425781,293.1499938964844,293.1499938964844,279.1499938964844,33375.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879730463027954,1.0,0.0,0.0,3.849010944366455,3.849036455154419,9.885338840831537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.5361328125,0.0,1745.34423828125,1895.4371337890625,0.0,2362.012451171875,0.94802725315094,1.0,0.0,3.0,1.0,0.0
17673480,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8473770022392273,0.370547741651535,0.3353842496871948,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9062984585762024,0.4541454911231994,0.4312506318092346,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.798545777797699,0.3076654374599457,0.216778814792633,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8181053996086121,0.331012487411499,0.3157048225402832,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6259378790855408,0.1458138227462768,0.6703040599822998,285.0525207519531,284.95001220703125,304.06304931640625,297.486328125,300.5146789550781,297.2882385253906,285.05230712890625,1.0,0.4691337347030639,1.0,1.0,0.780217170715332,1.0,-2.3640499114990234,1.1225491762161257,1.241500735282898,0.4814563989639282,1.0,1.0,0.0,121.65780639648438,118.0,63413.15625,0.0,1240.3238525390625,1.0,279.4435119628906,283.3812866210937,300.47186279296875,304.5410461425781,293.1499938964844,293.1499938964844,279.1499938964844,33375.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879730463027954,1.0,0.0,0.0,3.849010944366455,3.849036455154419,9.885338840831537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.5361328125,0.0,1745.34423828125,1895.4371337890625,0.0,2362.012451171875,0.94802725315094,1.0,0.0,3.0,1.0,0.0
17673540,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.851373016834259,0.3703356683254242,0.3354502916336059,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.91275554895401,0.4561542570590973,0.4333552122116089,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8046432733535767,0.3099432587623596,0.2184706032276153,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8229976296424866,0.3324107229709625,0.3171619474887848,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6296601891517639,0.1464665979146957,0.6733417510986328,284.8959350585937,284.95001220703125,304.1011047363281,297.5213928222656,300.5294494628906,297.2830810546875,284.8999328613281,1.0,0.4682798087596893,1.0,1.0,0.7820469737052917,1.0,-2.374096632003784,1.1270947456359863,1.2470020055770874,0.4832355678081512,0.9124377369880676,0.9124377369880676,0.0,119.38943481445312,106.0,64524.02734375,0.0,1242.850341796875,1.0,279.15576171875,283.212158203125,300.5428466796875,304.75811767578125,293.1499938964844,293.1499938964844,278.8500061035156,37850.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959099411964417,1.0,0.0,0.0,3.7984731197357178,3.7984988689422607,9.6274527550122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.125,0.0,1719.1202392578125,1895.4371337890625,0.0,2434.091064453125,0.9397500157356262,1.0,0.0,3.0,1.0,0.0
17673600,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.851373016834259,0.3703356683254242,0.3354502916336059,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.91275554895401,0.4561542570590973,0.4333552122116089,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8046432733535767,0.3099432587623596,0.2184706032276153,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8229976296424866,0.3324107229709625,0.3171619474887848,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6296601891517639,0.1464665979146957,0.6733417510986328,284.8959350585937,284.95001220703125,304.1011047363281,297.5213928222656,300.5294494628906,297.2830810546875,284.8999328613281,1.0,0.4682798087596893,1.0,1.0,0.7820469737052917,1.0,-2.374096632003784,1.1270947456359863,1.2470020055770874,0.4832355678081512,0.9124377369880676,0.9124377369880676,0.0,119.38943481445312,106.0,64524.02734375,0.0,1242.850341796875,1.0,279.15576171875,283.212158203125,300.5428466796875,304.75811767578125,293.1499938964844,293.1499938964844,278.8500061035156,37850.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959099411964417,1.0,0.0,0.0,3.7984731197357178,3.7984988689422607,9.6274527550122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.125,0.0,1719.1202392578125,1895.4371337890625,0.0,2434.091064453125,0.9397500157356262,1.0,0.0,3.0,1.0,0.0
