time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8606703281402588,0.370025634765625,0.334823340177536,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9263027906417848,0.4579367339611053,0.4347147345542907,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8155648708343506,0.3120926320552826,0.2197361439466476,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8327063918113708,0.333586722612381,0.3179859519004822,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6369423866271973,0.1469390094280243,0.6743216514587402,284.8949890136719,284.95001220703125,304.1395568847656,297.55841064453125,300.54327392578125,297.27618408203125,284.8990783691406,1.0,0.4644418656826019,1.0,1.0,0.7838457226753235,1.0,-2.3786635398864746,1.1289328336715698,1.2497308254241943,0.4836864173412323,0.8471701145172119,0.8471701145172119,0.0,113.62508392333984,94.0,64805.07421875,0.0,1224.818359375,1.0,278.8575439453125,283.20184326171875,300.5611877441406,304.8018798828125,293.1499938964844,293.1499938964844,279.1499938964844,40668.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988318800926208,1.0,0.0,0.0,3.5644025802612305,3.56442666053772,8.477480832880246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.5224609375,0.0,1474.119384765625,1895.4371337890625,0.0,2460.750244140625,0.8912382125854492,1.0,0.0,3.0,1.0,0.0
17673720,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8606703281402588,0.370025634765625,0.334823340177536,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9263027906417848,0.4579367339611053,0.4347147345542907,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8155648708343506,0.3120926320552826,0.2197361439466476,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8327063918113708,0.333586722612381,0.3179859519004822,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6369423866271973,0.1469390094280243,0.6743216514587402,284.8949890136719,284.95001220703125,304.1395568847656,297.55841064453125,300.54327392578125,297.27618408203125,284.8990783691406,1.0,0.4644418656826019,1.0,1.0,0.7838457226753235,1.0,-2.3786635398864746,1.1289328336715698,1.2497308254241943,0.4836864173412323,0.8471701145172119,0.8471701145172119,0.0,113.62508392333984,94.0,64805.07421875,0.0,1224.818359375,1.0,278.8575439453125,283.20184326171875,300.5611877441406,304.8018798828125,293.1499938964844,293.1499938964844,279.1499938964844,40668.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988318800926208,1.0,0.0,0.0,3.5644025802612305,3.56442666053772,8.477480832880246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.5224609375,0.0,1474.119384765625,1895.4371337890625,0.0,2460.750244140625,0.8912382125854492,1.0,0.0,3.0,1.0,0.0
17673780,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8783812522888184,0.3712144494056701,0.3352830111980438,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9494909048080444,0.4609907567501068,0.4369685649871826,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8329717516899109,0.3153010308742523,0.221545398235321,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.849724292755127,0.3357583284378052,0.3194571435451507,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6499576568603516,0.1479076147079467,0.676386833190918,285.0180969238281,284.95001220703125,304.1783142089844,297.5970764160156,300.565185546875,297.2835998535156,285.0155944824219,1.0,0.459056556224823,1.0,1.0,0.7856444716453552,1.0,-2.388338327407837,1.133337378501892,1.2550008296966553,0.4852783977985382,0.9571921825408936,0.9571921825408936,0.0,104.82850646972656,82.0,64688.91796875,0.0,1200.277587890625,1.0,279.1426696777344,283.31890869140625,300.5722351074219,304.7218933105469,293.1499938964844,293.1499938964844,278.8500061035156,33052.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901598811149597,1.0,0.0,0.0,3.704299211502075,3.704323291778565,9.155991733678092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.0361328125,0.0,1572.0396728515625,1895.4371337890625,0.0,2381.8212890625,0.9151129126548768,1.0,0.0,3.0,1.0,0.0
17673840,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8783812522888184,0.3712144494056701,0.3352830111980438,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9494909048080444,0.4609907567501068,0.4369685649871826,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8329717516899109,0.3153010308742523,0.221545398235321,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.849724292755127,0.3357583284378052,0.3194571435451507,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6499576568603516,0.1479076147079467,0.676386833190918,285.0180969238281,284.95001220703125,304.1783142089844,297.5970764160156,300.565185546875,297.2835998535156,285.0155944824219,1.0,0.459056556224823,1.0,1.0,0.7856444716453552,1.0,-2.388338327407837,1.133337378501892,1.2550008296966553,0.4852783977985382,0.9571921825408936,0.9571921825408936,0.0,104.82850646972656,82.0,64688.91796875,0.0,1200.277587890625,1.0,279.1426696777344,283.31890869140625,300.5722351074219,304.7218933105469,293.1499938964844,293.1499938964844,278.8500061035156,33052.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901598811149597,1.0,0.0,0.0,3.704299211502075,3.704323291778565,9.155991733678092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.0361328125,0.0,1572.0396728515625,1895.4371337890625,0.0,2381.8212890625,0.9151129126548768,1.0,0.0,3.0,1.0,0.0
17673900,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8895192742347717,0.3713230788707733,0.3354709148406982,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9627675414085388,0.4621493816375732,0.4380977749824524,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8436243534088135,0.3166239857673645,0.2224575132131576,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.860523521900177,0.3366043865680694,0.3202275931835174,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6583570241928101,0.1483175009489059,0.6776257753372192,284.8791809082031,284.95001220703125,304.1977844238281,297.6169738769531,300.5740661621094,297.2834167480469,284.87274169921875,1.0,0.4560114741325378,1.0,1.0,0.7865438461303711,1.0,-2.3934333324432373,1.1356576681137085,1.2577756643295288,0.4861923456192016,0.8662196397781372,0.8662196397781372,0.0,99.93529510498048,82.0,65603.3046875,0.0,1186.2012939453125,1.0,278.8964233398437,283.162353515625,300.6434020996094,304.9752197265625,293.1499938964844,293.1499938964844,278.8500061035156,37118.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956717014312744,1.0,0.0,0.0,3.68086838722229,3.6808927059173584,9.040529107551264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5615234375,0.0,1576.2196044921875,1895.4371337890625,0.0,2431.92041015625,0.9106974005699158,1.0,0.0,3.0,1.0,0.0
17673960,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.901108980178833,0.3712506890296936,0.3352258503437042,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9754775166511536,0.4631225168704986,0.4388380348682403,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8549639582633972,0.3178132176399231,0.2231479734182357,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8720554709434509,0.3372962176799774,0.3207082748413086,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6673560738563538,0.1486438959836959,0.6782493591308594,284.9127502441406,284.95001220703125,304.2173156738281,297.6371765136719,300.58160400390625,297.2807312011719,284.9168701171875,1.0,0.4526794850826263,1.0,1.0,0.7874183058738708,1.0,-2.3961856365203857,1.1368181705474854,1.2593673467636108,0.4865593314170837,0.8679521083831787,0.8679521083831787,0.0,95.07254791259766,70.0,65464.83984375,0.0,1169.5089111328125,1.0,278.85748291015625,283.2080383300781,300.6498107910156,304.9256896972656,293.1499938964844,293.1499938964844,279.1499938964844,38504.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964833378791809,1.0,0.0,0.0,3.59460186958313,3.594625949859619,8.621739766567771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.8466796875,0.0,1490.8604736328125,1895.4371337890625,0.0,2439.317626953125,0.895443320274353,1.0,0.0,3.0,1.0,0.0
17674020,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9338605403900146,0.3723253607749939,0.3355238437652588,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.4661270380020141,0.4377068281173706,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.884662926197052,0.3210310637950897,0.2249287813901901,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9018678069114684,0.3394376337528229,0.3221187889575958,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6907113194465637,0.1496607810258865,0.6803687214851379,285.0281982421875,284.95001220703125,304.2565002441406,297.6783752441406,300.6029968261719,297.2872619628906,285.0245361328125,1.0,0.4455489218235016,1.0,1.0,0.7891672849655151,1.0,-2.4025332927703857,1.1395516395568848,1.2629817724227903,0.487553209066391,0.982929229736328,0.982929229736328,0.0,84.65190887451172,58.0,65380.9375,0.0,1133.6571044921875,1.0,279.1429443359375,283.31640625,300.6618957519531,304.8593139648437,293.1499938964844,293.1499938964844,278.8500061035156,32478.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897302508354187,1.0,0.0,0.0,3.747994899749756,3.748019218444824,9.373272860102588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.888671875,0.0,1617.896240234375,1895.4371337890625,0.0,2377.926513671875,0.9245941042900084,1.0,0.0,3.0,1.0,0.0
17674080,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9338605403900146,0.3723253607749939,0.3355238437652588,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.4661270380020141,0.4377068281173706,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.884662926197052,0.3210310637950897,0.2249287813901901,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9018678069114684,0.3394376337528229,0.3221187889575958,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6907113194465637,0.1496607810258865,0.6803687214851379,285.0281982421875,284.95001220703125,304.2565002441406,297.6783752441406,300.6029968261719,297.2872619628906,285.0245361328125,1.0,0.4455489218235016,1.0,1.0,0.7891672849655151,1.0,-2.4025332927703857,1.1395516395568848,1.2629817724227903,0.487553209066391,0.982929229736328,0.982929229736328,0.0,84.65190887451172,58.0,65380.9375,0.0,1133.6571044921875,1.0,279.1429443359375,283.31640625,300.6618957519531,304.8593139648437,293.1499938964844,293.1499938964844,278.8500061035156,32478.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897302508354187,1.0,0.0,0.0,3.747994899749756,3.748019218444824,9.373272860102588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.888671875,0.0,1617.896240234375,1895.4371337890625,0.0,2377.926513671875,0.9245941042900084,1.0,0.0,3.0,1.0,0.0
17674140,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8654693961143494,0.3729602992534637,0.336828351020813,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9404268264770508,0.4729326069355011,0.4471800327301025,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.827377200126648,0.3236213028430938,0.2275892496109008,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8410534262657166,0.3410263061523437,0.3247436583042145,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.6434596180915833,0.1499086618423462,0.6886193156242371,284.8175964355469,284.95001220703125,304.2958068847656,297.72039794921875,300.6008605957031,297.3108825683594,284.8150329589844,1.0,0.4275972843170166,1.0,1.0,0.7909162044525146,1.0,-2.1510584354400635,1.004930853843689,1.1461275815963743,0.4661284685134887,0.8064597845077515,0.8064597845077515,0.0,107.56703186035156,46.0,62213.265625,0.0,1083.8388671875,1.0,278.857421875,283.1243896484375,300.7251892089844,304.9773254394531,293.1499938964844,293.1499938964844,279.1499938964844,41834.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947839498519897,1.0,0.0,0.0,3.580698013305664,3.5807223320007324,8.555171007174067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.169921875,0.0,1500.2509765625,1895.4371337890625,0.0,2423.835205078125,0.8905488848686218,1.0,0.0,3.0,1.0,0.0
17674200,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8654693961143494,0.3729602992534637,0.336828351020813,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9404268264770508,0.4729326069355011,0.4471800327301025,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.827377200126648,0.3236213028430938,0.2275892496109008,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8410534262657166,0.3410263061523437,0.3247436583042145,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.6434596180915833,0.1499086618423462,0.6886193156242371,284.8175964355469,284.95001220703125,304.2958068847656,297.72039794921875,300.6008605957031,297.3108825683594,284.8150329589844,1.0,0.4275972843170166,1.0,1.0,0.7909162044525146,1.0,-2.1510584354400635,1.004930853843689,1.1461275815963743,0.4661284685134887,0.8064597845077515,0.8064597845077515,0.0,107.56703186035156,46.0,62213.265625,0.0,1083.8388671875,1.0,278.857421875,283.1243896484375,300.7251892089844,304.9773254394531,293.1499938964844,293.1499938964844,279.1499938964844,41834.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947839498519897,1.0,0.0,0.0,3.580698013305664,3.5807223320007324,8.555171007174067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.169921875,0.0,1500.2509765625,1895.4371337890625,0.0,2423.835205078125,0.8905488848686218,1.0,0.0,3.0,1.0,0.0
17674260,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9874688982963562,0.3733656704425812,0.3361242711544037,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.4836073517799377,0.3720049262046814,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9446395039558412,0.3266849517822265,0.2285283058881759,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9616520404815674,0.3430020213127136,0.3250386416912079,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7309057116508484,0.1512154638767242,0.6847324967384338,284.98016357421875,284.95001220703125,304.33514404296875,297.7629699707031,300.6762084960937,297.3660888671875,284.9775390625,1.0,0.4240536987781524,1.0,1.0,0.7905560731887817,1.0,-2.336475133895874,1.1061930656433103,1.230281949043274,0.4721222817897796,0.9321726560592652,0.9321726560592652,0.0,68.64320373535156,66.0,63963.328125,0.0,997.5477905273438,1.0,279.1419677734375,283.2935485839844,300.732666015625,304.856689453125,293.1499938964844,293.1499938964844,278.8500061035156,33899.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842085957527161,1.0,0.0,0.0,3.683158874511719,3.683182954788208,9.051784672919894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.837890625,0.0,1554.5115966796875,1895.4371337890625,0.0,2328.0078125,0.910679817199707,1.0,0.0,3.0,1.0,0.0
17674320,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9874688982963562,0.3733656704425812,0.3361242711544037,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.4836073517799377,0.3720049262046814,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9446395039558412,0.3266849517822265,0.2285283058881759,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9616520404815674,0.3430020213127136,0.3250386416912079,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7309057116508484,0.1512154638767242,0.6847324967384338,284.98016357421875,284.95001220703125,304.33514404296875,297.7629699707031,300.6762084960937,297.3660888671875,284.9775390625,1.0,0.4240536987781524,1.0,1.0,0.7905560731887817,1.0,-2.336475133895874,1.1061930656433103,1.230281949043274,0.4721222817897796,0.9321726560592652,0.9321726560592652,0.0,68.64320373535156,66.0,63963.328125,0.0,997.5477905273438,1.0,279.1419677734375,283.2935485839844,300.732666015625,304.856689453125,293.1499938964844,293.1499938964844,278.8500061035156,33899.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842085957527161,1.0,0.0,0.0,3.683158874511719,3.683182954788208,9.051784672919894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.837890625,0.0,1554.5115966796875,1895.4371337890625,0.0,2328.0078125,0.910679817199707,1.0,0.0,3.0,1.0,0.0
17674380,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9923722147941588,0.3730618059635162,0.3358781337738037,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.4944194853305816,0.3648937940597534,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9539892077445984,0.3290914297103882,0.230215311050415,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.969123899936676,0.3442313373088836,0.3262419104576111,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.736505925655365,0.1520606875419616,0.6884548664093018,284.912841796875,284.95001220703125,304.3744201660156,297.8058166503906,300.7206726074219,297.4145812988281,284.9176025390625,1.0,0.4237695336341858,1.0,1.0,0.790195882320404,1.0,-2.3355369567871094,1.10589599609375,1.2296408414840698,0.4716236889362335,0.8518338203430176,0.8518338203430176,0.0,67.20112609863281,86.0,64363.05859375,0.0,990.8446655273438,1.0,278.8576965332031,283.2278747558594,300.8056640625,305.0082092285156,293.1499938964844,293.1499938964844,279.1499938964844,39134.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787722110748291,1.0,0.0,0.0,3.518944501876831,3.518967866897583,8.262626920441107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.7666015625,0.0,1414.8018798828125,1895.4371337890625,0.0,2359.741455078125,0.8797089457511902,1.0,0.0,3.0,1.0,0.0
17674440,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9923722147941588,0.3730618059635162,0.3358781337738037,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.4944194853305816,0.3648937940597534,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9539892077445984,0.3290914297103882,0.230215311050415,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.969123899936676,0.3442313373088836,0.3262419104576111,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.736505925655365,0.1520606875419616,0.6884548664093018,284.912841796875,284.95001220703125,304.3744201660156,297.8058166503906,300.7206726074219,297.4145812988281,284.9176025390625,1.0,0.4237695336341858,1.0,1.0,0.790195882320404,1.0,-2.3355369567871094,1.10589599609375,1.2296408414840698,0.4716236889362335,0.8518338203430176,0.8518338203430176,0.0,67.20112609863281,86.0,64363.05859375,0.0,990.8446655273438,1.0,278.8576965332031,283.2278747558594,300.8056640625,305.0082092285156,293.1499938964844,293.1499938964844,279.1499938964844,39134.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787722110748291,1.0,0.0,0.0,3.518944501876831,3.518967866897583,8.262626920441107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.7666015625,0.0,1414.8018798828125,1895.4371337890625,0.0,2359.741455078125,0.8797089457511902,1.0,0.0,3.0,1.0,0.0
17674500,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9886980056762696,0.3735392987728119,0.3360692262649536,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.4986865222454071,0.3702516257762909,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9504477977752686,0.3307130038738251,0.23122538626194,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.965194284915924,0.3451946377754211,0.3270099759101867,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7339736223220825,0.152630016207695,0.6908264756202698,285.0439453125,284.95001220703125,304.39404296875,297.8272399902344,300.7401428222656,297.43194580078125,285.0508117675781,1.0,0.4266614317893982,1.0,1.0,0.7900158166885376,1.0,-2.34717345237732,1.1117767095565796,1.2353967428207395,0.4742060899734497,0.9471434950828552,0.9471434950828552,0.0,68.55885314941406,86.0,64194.58984375,0.0,1008.4960327148438,1.0,279.0994567871094,283.3617248535156,300.7879943847656,304.8515014648437,293.1499938964844,293.1499938964844,279.1499938964844,33407.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815427184104919,1.0,0.0,0.0,3.5937294960021973,3.59375262260437,8.617554954071238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.20703125,0.0,1452.361083984375,1895.4371337890625,0.0,2304.00244140625,0.8929653167724609,1.0,0.0,3.0,1.0,0.0
17674560,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9822192788124084,0.37418332695961,0.3366940021514892,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.5019299983978271,0.3797246515750885,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9434351325035096,0.3324731290340423,0.2324839979410171,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.957901418209076,0.3463078737258911,0.3280953764915466,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7292984127998352,0.1532692611217498,0.6939658522605896,285.0440979003906,284.95001220703125,304.41363525390625,297.8486328125,300.7550964355469,297.44171142578125,285.042724609375,1.0,0.431282490491867,1.0,1.0,0.7914102673530579,1.0,-2.3658785820007324,1.1208235025405884,1.245055079460144,0.478054791688919,0.9803154468536376,0.9803154468536376,0.0,70.95536804199219,106.0,64927.15234375,0.0,1038.069091796875,1.0,279.1424255371094,283.3421630859375,300.8311767578125,304.98260498046875,293.1499938964844,293.1499938964844,278.8500061035156,31900.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806819677352905,1.0,0.0,0.0,3.696868419647217,3.696892261505127,9.11929532776412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.064453125,0.0,1554.8707275390625,1895.4371337890625,0.0,2296.265625,0.9128506779670716,1.0,0.0,3.0,1.0,0.0
17674620,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9574851989746094,0.3741927444934845,0.3372536897659302,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9990000128746032,0.5037919878959656,0.4115350246429443,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9178764820098876,0.3351201117038727,0.2346833050251007,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9313750267028807,0.3477288782596588,0.3299109935760498,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7127707004547119,0.1540710777044296,0.6994994282722473,284.937255859375,284.95001220703125,304.45263671875,297.89117431640625,300.7637939453125,297.41973876953125,284.9423217773437,1.0,0.4446056187152862,1.0,1.0,0.7941991686820984,1.0,-2.4162168502807617,1.1453138589859009,1.2709028720855713,0.4887218773365021,0.9089578986167908,0.9089578986167908,0.0,79.05094146728516,126.0,66967.546875,0.0,1126.6026611328125,1.0,278.8569641113281,283.2087707519531,300.9203796386719,305.2731018066406,293.1499938964844,293.1499938964844,278.54998779296875,36357.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902671694755554,1.0,0.0,0.0,3.675769805908203,3.675794124603272,9.01550151866104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.6396484375,0.0,1564.720947265625,1895.4371337890625,0.0,2382.794189453125,0.9118308424949646,1.0,0.0,3.0,1.0,0.0
17674680,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9574851989746094,0.3741927444934845,0.3372536897659302,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9990000128746032,0.5037919878959656,0.4115350246429443,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9178764820098876,0.3351201117038727,0.2346833050251007,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9313750267028807,0.3477288782596588,0.3299109935760498,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7127707004547119,0.1540710777044296,0.6994994282722473,284.937255859375,284.95001220703125,304.45263671875,297.89117431640625,300.7637939453125,297.41973876953125,284.9423217773437,1.0,0.4446056187152862,1.0,1.0,0.7941991686820984,1.0,-2.4162168502807617,1.1453138589859009,1.2709028720855713,0.4887218773365021,0.9089578986167908,0.9089578986167908,0.0,79.05094146728516,126.0,66967.546875,0.0,1126.6026611328125,1.0,278.8569641113281,283.2087707519531,300.9203796386719,305.2731018066406,293.1499938964844,293.1499938964844,278.54998779296875,36357.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902671694755554,1.0,0.0,0.0,3.675769805908203,3.675794124603272,9.01550151866104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.6396484375,0.0,1564.720947265625,1895.4371337890625,0.0,2382.794189453125,0.9118308424949646,1.0,0.0,3.0,1.0,0.0
17674740,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9218987822532654,0.3740977644920349,0.3374765813350677,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.5003467202186584,0.4551029503345489,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8883222937583923,0.3376356363296509,0.2366965264081955,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8986448049545288,0.3489502668380737,0.3314359486103058,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.6894080638885498,0.1545149832963943,0.7036406993865967,284.93927001953125,284.95001220703125,304.4914245605469,297.93310546875,300.7552490234375,297.3633728027344,284.9435119628906,1.0,0.4618761837482452,1.0,1.0,0.7969880700111389,1.0,-2.478034257888794,1.1755359172821045,1.3024983406066897,0.5020425915718079,0.8767104744911194,0.8767104744911194,0.0,90.87112426757812,146.0,68896.1796875,0.0,1248.0377197265625,1.0,278.5580444335937,283.17095947265625,300.9571533203125,305.4404296875,293.1499938964844,293.1499938964844,278.8500061035156,37611.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973402738571167,1.0,0.0,0.0,3.569523334503174,3.569546937942505,8.50185585932195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.5732421875,0.0,1457.2537841796875,1895.4371337890625,0.0,2447.13330078125,0.8898953199386597,1.0,0.0,3.0,1.0,0.0
17674800,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9218987822532654,0.3740977644920349,0.3374765813350677,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.5003467202186584,0.4551029503345489,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8883222937583923,0.3376356363296509,0.2366965264081955,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8986448049545288,0.3489502668380737,0.3314359486103058,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.6894080638885498,0.1545149832963943,0.7036406993865967,284.93927001953125,284.95001220703125,304.4914245605469,297.93310546875,300.7552490234375,297.3633728027344,284.9435119628906,1.0,0.4618761837482452,1.0,1.0,0.7969880700111389,1.0,-2.478034257888794,1.1755359172821045,1.3024983406066897,0.5020425915718079,0.8767104744911194,0.8767104744911194,0.0,90.87112426757812,146.0,68896.1796875,0.0,1248.0377197265625,1.0,278.5580444335937,283.17095947265625,300.9571533203125,305.4404296875,293.1499938964844,293.1499938964844,278.8500061035156,37611.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973402738571167,1.0,0.0,0.0,3.569523334503174,3.569546937942505,8.50185585932195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.5732421875,0.0,1457.2537841796875,1895.4371337890625,0.0,2447.13330078125,0.8898953199386597,1.0,0.0,3.0,1.0,0.0
17674860,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8769010901451111,0.3750906884670257,0.3389147818088531,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9694623351097108,0.4956590235233307,0.4711726605892181,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8494228720664978,0.3409034013748169,0.2394299060106277,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.857600212097168,0.350891649723053,0.3338757753372192,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6570069789886475,0.155064195394516,0.7095627188682556,285.0556945800781,284.95001220703125,304.5298767089844,297.97418212890625,300.74627685546875,297.3116149902344,285.0511474609375,1.0,0.4798315763473511,1.0,1.0,0.8000594973564148,1.0,-2.5083770751953125,1.189750909805298,1.318626046180725,0.5091935396194458,1.0,1.0,0.0,110.4992904663086,164.0,69549.5625,0.0,1371.0357666015625,1.0,278.84234619140625,283.26806640625,300.9761047363281,305.4460754394531,293.1499938964844,293.1499938964844,278.54998779296875,31922.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944978475570679,1.0,0.0,0.0,3.7611141204833984,3.761138677597046,9.439007158107416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.8447265625,0.0,1628.903076171875,1895.4371337890625,0.0,2421.230712890625,0.9269519448280334,1.0,0.0,3.0,1.0,0.0
17674920,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8769010901451111,0.3750906884670257,0.3389147818088531,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9694623351097108,0.4956590235233307,0.4711726605892181,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8494228720664978,0.3409034013748169,0.2394299060106277,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.857600212097168,0.350891649723053,0.3338757753372192,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6570069789886475,0.155064195394516,0.7095627188682556,285.0556945800781,284.95001220703125,304.5298767089844,297.97418212890625,300.74627685546875,297.3116149902344,285.0511474609375,1.0,0.4798315763473511,1.0,1.0,0.8000594973564148,1.0,-2.5083770751953125,1.189750909805298,1.318626046180725,0.5091935396194458,1.0,1.0,0.0,110.4992904663086,164.0,69549.5625,0.0,1371.0357666015625,1.0,278.84234619140625,283.26806640625,300.9761047363281,305.4460754394531,293.1499938964844,293.1499938964844,278.54998779296875,31922.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944978475570679,1.0,0.0,0.0,3.7611141204833984,3.761138677597046,9.439007158107416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.8447265625,0.0,1628.903076171875,1895.4371337890625,0.0,2421.230712890625,0.9269519448280334,1.0,0.0,3.0,1.0,0.0
17674980,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8432726860046387,0.3744588196277618,0.3394771814346313,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9265843033790588,0.4940291345119476,0.469842255115509,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8203030228614807,0.3430269360542297,0.2417025417089462,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.826931893825531,0.3518074452877044,0.3358098268508911,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6329745054244995,0.1550427675247192,0.713949978351593,284.9023742675781,284.95001220703125,304.5679626464844,298.0140991210937,300.7482604980469,297.2821350097656,284.90557861328125,1.0,0.4960424304008484,1.0,1.0,0.8031309247016907,1.0,-2.521847009658813,1.195884108543396,1.325962781906128,0.510958731174469,0.8967326879501343,0.8967326879501343,0.0,131.0619354248047,152.0,70673.859375,0.0,1474.2755126953125,1.0,278.5570373535156,283.1088562011719,301.0383605957031,305.6640014648437,293.1499938964844,293.1499938964844,278.8500061035156,37537.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028697967529297,1.0,0.0,0.0,3.708567380905152,3.708592176437378,9.177103947877184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.8017578125,0.0,1610.995361328125,1895.4371337890625,0.0,2497.692138671875,0.9195544719696044,1.0,0.0,3.0,1.0,0.0
17675040,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8432726860046387,0.3744588196277618,0.3394771814346313,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9265843033790588,0.4940291345119476,0.469842255115509,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8203030228614807,0.3430269360542297,0.2417025417089462,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.826931893825531,0.3518074452877044,0.3358098268508911,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6329745054244995,0.1550427675247192,0.713949978351593,284.9023742675781,284.95001220703125,304.5679626464844,298.0140991210937,300.7482604980469,297.2821350097656,284.90557861328125,1.0,0.4960424304008484,1.0,1.0,0.8031309247016907,1.0,-2.521847009658813,1.195884108543396,1.325962781906128,0.510958731174469,0.8967326879501343,0.8967326879501343,0.0,131.0619354248047,152.0,70673.859375,0.0,1474.2755126953125,1.0,278.5570373535156,283.1088562011719,301.0383605957031,305.6640014648437,293.1499938964844,293.1499938964844,278.8500061035156,37537.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028697967529297,1.0,0.0,0.0,3.708567380905152,3.708592176437378,9.177103947877184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.8017578125,0.0,1610.995361328125,1895.4371337890625,0.0,2497.692138671875,0.9195544719696044,1.0,0.0,3.0,1.0,0.0
17675100,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8357439637184143,0.3745686113834381,0.3395000398159027,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9164309501647948,0.4943147897720337,0.469891220331192,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8139190673828125,0.3443721234798431,0.2426440566778183,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8201093673706055,0.3524675369262695,0.3364721834659576,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6275867223739624,0.1550926119089126,0.7148404121398926,285.0373229980469,284.95001220703125,304.5868225097656,298.0335388183594,300.754150390625,297.27752685546875,285.04229736328125,1.0,0.4997180104255676,1.0,1.0,0.8046666383743286,1.0,-2.52492904663086,1.1970728635787964,1.327856183052063,0.5112923979759216,0.9923086166381836,0.9923086166381836,0.0,136.6917724609375,152.0,70153.765625,0.0,1502.5408935546875,1.0,278.8037414550781,283.2532958984375,301.01177978515625,305.478515625,293.1499938964844,293.1499938964844,278.8500061035156,33552.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980965971946716,1.0,0.0,0.0,3.762872219085693,3.76289701461792,9.447833804188122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.796875,0.0,1643.528564453125,1895.4371337890625,0.0,2454.035400390625,0.9305824637413024,1.0,0.0,3.0,1.0,0.0
17675160,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.833060085773468,0.3749207854270935,0.3398542404174804,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.912958562374115,0.4950653910636902,0.4705272018909454,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8121305704116821,0.3459108173847198,0.2437467724084854,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8178290724754333,0.3533176481723785,0.3373131453990936,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6256335973739624,0.1552598774433136,0.7158389091491699,285.0307006835937,284.95001220703125,304.6055603027344,298.0526123046875,300.76275634765625,297.2777404785156,285.0292663574219,1.0,0.5017756819725037,1.0,1.0,0.8058761954307556,1.0,-2.5296518802642822,1.1991548538208008,1.3304970264434814,0.5120649933815002,1.0,1.0,0.0,139.11981201171875,140.0,70463.109375,0.0,1519.2607421875,1.0,278.8431701660156,283.237548828125,301.0421142578125,305.57769775390625,293.1499938964844,293.1499938964844,278.54998779296875,33110.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974230647087097,1.0,0.0,0.0,3.833730936050415,3.8337562084198,9.807007472772966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.333984375,0.0,1724.6416015625,1895.4371337890625,0.0,2447.888671875,0.9444385170936584,1.0,0.0,3.0,1.0,0.0
17675220,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8331627249717712,0.3744105100631714,0.3396722376346588,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9139280915260316,0.4958267509937286,0.4714128375053406,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8142020106315613,0.3481521904468536,0.2454511076211929,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8188765048980713,0.3542276322841644,0.3383710086345672,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6259464025497437,0.1552818864583969,0.7163139581680298,284.89501953125,284.95001220703125,304.64263916015625,298.08935546875,300.7738037109375,297.2674865722656,284.8983764648437,1.0,0.5020254850387573,1.0,1.0,0.8082951903343201,1.0,-2.534393310546875,1.200969696044922,1.333423733711243,0.512640655040741,0.901229441165924,0.901229441165924,0.0,139.07000732421875,128.0,71358.828125,0.0,1525.356201171875,1.0,278.5567626953125,283.0926818847656,301.1045227050781,305.7774658203125,293.1499938964844,293.1499938964844,278.8500061035156,38181.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038578033447266,1.0,0.0,0.0,3.7576072216033936,3.757632732391357,9.421412983101618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.0869140625,0.0,1673.01513671875,1895.4371337890625,0.0,2506.74853515625,0.9310779571533204,1.0,0.0,3.0,1.0,0.0
17675280,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8331627249717712,0.3744105100631714,0.3396722376346588,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9139280915260316,0.4958267509937286,0.4714128375053406,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8142020106315613,0.3481521904468536,0.2454511076211929,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8188765048980713,0.3542276322841644,0.3383710086345672,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6259464025497437,0.1552818864583969,0.7163139581680298,284.89501953125,284.95001220703125,304.64263916015625,298.08935546875,300.7738037109375,297.2674865722656,284.8983764648437,1.0,0.5020254850387573,1.0,1.0,0.8082951903343201,1.0,-2.534393310546875,1.200969696044922,1.333423733711243,0.512640655040741,0.901229441165924,0.901229441165924,0.0,139.07000732421875,128.0,71358.828125,0.0,1525.356201171875,1.0,278.5567626953125,283.0926818847656,301.1045227050781,305.7774658203125,293.1499938964844,293.1499938964844,278.8500061035156,38181.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038578033447266,1.0,0.0,0.0,3.7576072216033936,3.757632732391357,9.421412983101618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.0869140625,0.0,1673.01513671875,1895.4371337890625,0.0,2506.74853515625,0.9310779571533204,1.0,0.0,3.0,1.0,0.0
17675340,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8403401374816895,0.3751474618911743,0.3397824168205261,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9244918823242188,0.4978355467319488,0.4727230072021484,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8231148719787598,0.3513292670249939,0.2472943663597107,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8266594409942627,0.3558952510356903,0.3394749760627746,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6313326954841614,0.1557101011276245,0.7165473699569702,285.0343322753906,284.95001220703125,304.6791076660156,298.1241149902344,300.79217529296875,297.27130126953125,285.0335388183594,1.0,0.4989738762378692,1.0,1.0,0.8107142448425293,1.0,-2.539914131164551,1.2032065391540527,1.336707592010498,0.5132904648780823,1.0,1.0,0.0,133.8585662841797,116.0,70985.046875,0.0,1510.1776123046875,1.0,278.8435974121094,283.23455810546875,301.10943603515625,305.68170166015625,293.1499938964844,293.1499938964844,278.54998779296875,33646.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976347208023071,1.0,0.0,0.0,3.864375114440918,3.864400863647461,9.96441599454556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.685546875,0.0,1766.36572265625,1895.4371337890625,0.0,2449.81982421875,0.9516963958740234,1.0,0.0,3.0,1.0,0.0
17675400,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8403401374816895,0.3751474618911743,0.3397824168205261,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9244918823242188,0.4978355467319488,0.4727230072021484,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8231148719787598,0.3513292670249939,0.2472943663597107,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8266594409942627,0.3558952510356903,0.3394749760627746,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6313326954841614,0.1557101011276245,0.7165473699569702,285.0343322753906,284.95001220703125,304.6791076660156,298.1241149902344,300.79217529296875,297.27130126953125,285.0335388183594,1.0,0.4989738762378692,1.0,1.0,0.8107142448425293,1.0,-2.539914131164551,1.2032065391540527,1.336707592010498,0.5132904648780823,1.0,1.0,0.0,133.8585662841797,116.0,70985.046875,0.0,1510.1776123046875,1.0,278.8435974121094,283.23455810546875,301.10943603515625,305.68170166015625,293.1499938964844,293.1499938964844,278.54998779296875,33646.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976347208023071,1.0,0.0,0.0,3.864375114440918,3.864400863647461,9.96441599454556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.685546875,0.0,1766.36572265625,1895.4371337890625,0.0,2449.81982421875,0.9516963958740234,1.0,0.0,3.0,1.0,0.0
17675460,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8516481518745422,0.3748562335968017,0.3395358324050903,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9407254457473756,0.4990342557430267,0.4738202691078186,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8358599543571472,0.3538463115692138,0.2489755302667617,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8384073972702026,0.3569498360157013,0.3403821885585785,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6399097442626953,0.1559581756591797,0.7166196703910828,284.8964233398437,284.95001220703125,304.7149353027344,298.15655517578125,300.8049011230469,297.2650756835937,284.89947509765625,1.0,0.4940111935138702,1.0,1.0,0.812812864780426,1.0,-2.5441391468048096,1.204849362373352,1.339289665222168,0.5138307213783264,0.9082225561141968,0.9082225561141968,0.0,126.09771728515624,104.0,71899.6640625,0.0,1482.1483154296875,1.0,278.55670166015625,283.0858459472656,301.1702880859375,305.8802185058594,293.1499938964844,293.1499938964844,278.25,38170.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037697672843933,1.0,0.0,0.0,3.792003631591797,3.79202938079834,9.594685934644076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.6328125,0.0,1713.8369140625,1895.4371337890625,0.0,2505.941162109375,0.9386270046234132,1.0,0.0,3.0,1.0,0.0
