time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8516481518745422,0.3748562335968017,0.3395358324050903,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9407254457473756,0.4990342557430267,0.4738202691078186,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8358599543571472,0.3538463115692138,0.2489755302667617,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8384073972702026,0.3569498360157013,0.3403821885585785,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6399097442626953,0.1559581756591797,0.7166196703910828,284.8964233398437,284.95001220703125,304.7149353027344,298.15655517578125,300.8049011230469,297.2650756835937,284.89947509765625,1.0,0.4940111935138702,1.0,1.0,0.812812864780426,1.0,-2.5441391468048096,1.204849362373352,1.339289665222168,0.5138307213783264,0.9082225561141968,0.9082225561141968,0.0,126.09771728515624,104.0,71899.6640625,0.0,1482.1483154296875,1.0,278.55670166015625,283.0858459472656,301.1702880859375,305.8802185058594,293.1499938964844,293.1499938964844,278.25,38170.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037697672843933,1.0,0.0,0.0,3.792003631591797,3.79202938079834,9.594685934644076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.6328125,0.0,1713.8369140625,1895.4371337890625,0.0,2505.941162109375,0.9386270046234132,1.0,0.0,3.0,1.0,0.0
17675580,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8665484189987183,0.3745910823345184,0.3388224840164184,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9603142142295836,0.5002263188362122,0.4744548499584198,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8521539568901062,0.3564774394035339,0.2504417598247528,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.85357266664505,0.357867568731308,0.3408218324184418,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6511749625205994,0.1561560034751892,0.7156258225440979,284.90167236328125,284.95001220703125,304.7499694824219,298.1864013671875,300.81756591796875,297.2596130371094,284.9033203125,1.0,0.4876560866832733,1.0,1.0,0.8149115443229675,1.0,-2.545138597488404,1.2049065828323364,1.340232014656067,0.5135852098464966,0.8507051467895508,0.8507051467895508,0.0,116.91036224365234,92.0,72060.6015625,0.0,1443.6160888671875,1.0,278.2576599121094,283.0777893066406,301.18560791015625,305.9149780273437,293.1499938964844,293.1499938964844,278.54998779296875,40103.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056819438934326,1.0,0.0,0.0,3.573688268661499,3.573712110519409,8.52170728649071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.0283203125,0.0,1479.9781494140625,1895.4371337890625,0.0,2523.486572265625,0.8926517963409424,1.0,0.0,3.0,1.0,0.0
17675640,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8665484189987183,0.3745910823345184,0.3388224840164184,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9603142142295836,0.5002263188362122,0.4744548499584198,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8521539568901062,0.3564774394035339,0.2504417598247528,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.85357266664505,0.357867568731308,0.3408218324184418,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6511749625205994,0.1561560034751892,0.7156258225440979,284.90167236328125,284.95001220703125,304.7499694824219,298.1864013671875,300.81756591796875,297.2596130371094,284.9033203125,1.0,0.4876560866832733,1.0,1.0,0.8149115443229675,1.0,-2.545138597488404,1.2049065828323364,1.340232014656067,0.5135852098464966,0.8507051467895508,0.8507051467895508,0.0,116.91036224365234,92.0,72060.6015625,0.0,1443.6160888671875,1.0,278.2576599121094,283.0777893066406,301.18560791015625,305.9149780273437,293.1499938964844,293.1499938964844,278.54998779296875,40103.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056819438934326,1.0,0.0,0.0,3.573688268661499,3.573712110519409,8.52170728649071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.0283203125,0.0,1479.9781494140625,1895.4371337890625,0.0,2523.486572265625,0.8926517963409424,1.0,0.0,3.0,1.0,0.0
17675700,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8768006563186646,0.3750883340835571,0.3388306200504303,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9720487594604492,0.5014046430587769,0.4751150906085968,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8630466461181641,0.3582955598831177,0.2514035105705261,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8637847900390625,0.3587416708469391,0.3412583470344543,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6588816046714783,0.1564694941043853,0.7155888676643372,285.02655029296875,284.95001220703125,304.7672119140625,298.2002868652344,300.8275146484375,297.263671875,285.0307006835937,1.0,0.4842374324798584,1.0,1.0,0.8159608244895935,1.0,-2.547572374343872,1.2059087753295898,1.3416635990142822,0.5138728022575378,0.9369879961013794,0.9369879961013794,0.0,111.61914825439452,92.0,71529.515625,0.0,1423.8240966796875,1.0,278.5003662109375,283.2129211425781,301.1621398925781,305.7244873046875,293.1499938964844,293.1499938964844,278.54998779296875,34503.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997004985809326,1.0,0.0,0.0,3.6240508556365967,3.6240742206573486,8.763585697124654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.8076171875,0.0,1493.3739013671875,1895.4371337890625,0.0,2468.68701171875,0.9006320238113403,1.0,0.0,3.0,1.0,0.0
17675760,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8893995881080627,0.375665545463562,0.3391502499580383,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.984725058078766,0.5027005076408386,0.4761000573635101,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8763107657432556,0.3602078855037689,0.2525630593299866,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8763044476509094,0.3597266674041748,0.3419425785541534,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6684547662734985,0.1568737775087356,0.7161922454833984,285.0091857910156,284.95001220703125,304.78424072265625,298.2134094238281,300.83819580078125,297.2691345214844,285.0072021484375,1.0,0.4807972908020019,1.0,1.0,0.8169834613800049,1.0,-2.5520782470703125,1.2079453468322754,1.344132900238037,0.5146617889404297,0.9492567777633668,0.9492567777633668,0.0,105.9349365234375,80.0,71850.203125,0.0,1404.9598388671875,1.0,278.5423583984375,283.1869812011719,301.19354248046875,305.8256530761719,293.1499938964844,293.1499938964844,278.25,33379.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984656691551208,1.0,0.0,0.0,3.698852062225342,3.698876142501831,9.12908433292614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.2421875,0.0,1568.331787109375,1895.4371337890625,0.0,2457.405029296875,0.9142274856567384,1.0,0.0,3.0,1.0,0.0
17675820,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9152362942695618,0.3755798935890198,0.3389582633972168,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.5045051574707031,0.4657958447933197,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9034453630447388,0.3631574809551239,0.2544616162776947,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9019108414649964,0.3608761429786682,0.3428232371807098,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6882520914077759,0.1573384702205658,0.7167894840240479,284.9109191894531,284.95001220703125,304.8175964355469,298.2372131347656,300.85186767578125,297.26739501953125,284.9123229980469,1.0,0.4732726514339447,1.0,1.0,0.8190287351608276,1.0,-2.551497220993042,1.207316756248474,1.344180464744568,0.5137215256690979,0.8627834916114807,0.8627834916114807,0.0,95.62006378173828,68.0,72351.9296875,0.0,1355.1085205078125,1.0,278.25738525390625,283.0812683105469,301.2474670410156,305.99884033203125,293.1499938964844,293.1499938964844,278.54998779296875,38516.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039498329162598,1.0,0.0,0.0,3.5839905738830566,3.584014415740967,8.570911518290814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.7578125,0.0,1479.44873046875,1895.4371337890625,0.0,2507.5927734375,0.8929548263549805,1.0,0.0,3.0,1.0,0.0
17675880,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9152362942695618,0.3755798935890198,0.3389582633972168,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.5045051574707031,0.4657958447933197,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9034453630447388,0.3631574809551239,0.2544616162776947,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9019108414649964,0.3608761429786682,0.3428232371807098,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6882520914077759,0.1573384702205658,0.7167894840240479,284.9109191894531,284.95001220703125,304.8175964355469,298.2372131347656,300.85186767578125,297.26739501953125,284.9123229980469,1.0,0.4732726514339447,1.0,1.0,0.8190287351608276,1.0,-2.551497220993042,1.207316756248474,1.344180464744568,0.5137215256690979,0.8627834916114807,0.8627834916114807,0.0,95.62006378173828,68.0,72351.9296875,0.0,1355.1085205078125,1.0,278.25738525390625,283.0812683105469,301.2474670410156,305.99884033203125,293.1499938964844,293.1499938964844,278.54998779296875,38516.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039498329162598,1.0,0.0,0.0,3.5839905738830566,3.584014415740967,8.570911518290814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.7578125,0.0,1479.44873046875,1895.4371337890625,0.0,2507.5927734375,0.8929548263549805,1.0,0.0,3.0,1.0,0.0
17675940,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9367222785949708,0.376232773065567,0.3391256034374237,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.5112525820732117,0.4389380514621734,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9267704486846924,0.3666780292987823,0.2566107213497162,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9231001138687134,0.3624311983585357,0.343907356262207,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7033818364143372,0.1579687446355819,0.7180913686752319,284.9794311523437,284.95001220703125,304.8500061035156,298.2575378417969,300.8783264160156,297.29559326171875,284.9752502441406,1.0,0.4631617963314056,1.0,1.0,0.8210740089416504,1.0,-2.516945600509644,1.1895347833633425,1.3274106979370115,0.5061942338943481,0.9279797077178956,0.9279797077178956,0.0,88.15258026123047,56.0,71162.296875,0.0,1283.7841796875,1.0,278.5423889160156,283.1652526855469,301.2376708984375,305.8503112792969,293.1499938964844,293.1499938964844,278.25,34041.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969310283660889,1.0,0.0,0.0,3.681678056716919,3.681701898574829,9.044507010003144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.0556640625,0.0,1553.91796875,1895.4371337890625,0.0,2443.39990234375,0.9105108976364136,1.0,0.0,3.0,1.0,0.0
17676000,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9367222785949708,0.376232773065567,0.3391256034374237,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.5112525820732117,0.4389380514621734,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9267704486846924,0.3666780292987823,0.2566107213497162,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9231001138687134,0.3624311983585357,0.343907356262207,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7033818364143372,0.1579687446355819,0.7180913686752319,284.9794311523437,284.95001220703125,304.8500061035156,298.2575378417969,300.8783264160156,297.29559326171875,284.9752502441406,1.0,0.4631617963314056,1.0,1.0,0.8210740089416504,1.0,-2.516945600509644,1.1895347833633425,1.3274106979370115,0.5061942338943481,0.9279797077178956,0.9279797077178956,0.0,88.15258026123047,56.0,71162.296875,0.0,1283.7841796875,1.0,278.5423889160156,283.1652526855469,301.2376708984375,305.8503112792969,293.1499938964844,293.1499938964844,278.25,34041.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969310283660889,1.0,0.0,0.0,3.681678056716919,3.681701898574829,9.044507010003144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.0556640625,0.0,1553.91796875,1895.4371337890625,0.0,2443.39990234375,0.9105108976364136,1.0,0.0,3.0,1.0,0.0
17676060,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9641526341438292,0.3759092986583709,0.338742047548294,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.5210062265396118,0.4051715135574341,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9577657580375672,0.3695140182971954,0.2584660649299621,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9525002837181092,0.3633286356925964,0.3446113765239715,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7226222157478333,0.1583800464868545,0.7187954783439636,284.8978576660156,284.95001220703125,304.8815002441406,298.2745361328125,300.9132385253906,297.3406982421875,284.8985900878906,1.0,0.4516999125480652,1.0,1.0,0.8226799368858337,1.0,-2.4798498153686523,1.1707099676132202,1.309139847755432,0.4976040124893188,0.8330760598182678,0.8330760598182678,0.0,79.47566986083984,76.0,70421.875,0.0,1202.0098876953125,1.0,278.2579040527344,283.09527587890625,301.2705383300781,305.9132385253906,293.1499938964844,293.1499938964844,278.54998779296875,40046.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994917035102844,1.0,0.0,0.0,3.4806597232818604,3.480682849884033,8.083816851467418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.7373046875,0.0,1381.677978515625,1895.4371337890625,0.0,2466.778564453125,0.8717289566993713,1.0,0.0,3.0,1.0,0.0
17676120,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9641526341438292,0.3759092986583709,0.338742047548294,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.5210062265396118,0.4051715135574341,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9577657580375672,0.3695140182971954,0.2584660649299621,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9525002837181092,0.3633286356925964,0.3446113765239715,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7226222157478333,0.1583800464868545,0.7187954783439636,284.8978576660156,284.95001220703125,304.8815002441406,298.2745361328125,300.9132385253906,297.3406982421875,284.8985900878906,1.0,0.4516999125480652,1.0,1.0,0.8226799368858337,1.0,-2.4798498153686523,1.1707099676132202,1.309139847755432,0.4976040124893188,0.8330760598182678,0.8330760598182678,0.0,79.47566986083984,76.0,70421.875,0.0,1202.0098876953125,1.0,278.2579040527344,283.09527587890625,301.2705383300781,305.9132385253906,293.1499938964844,293.1499938964844,278.54998779296875,40046.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994917035102844,1.0,0.0,0.0,3.4806597232818604,3.480682849884033,8.083816851467418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.7373046875,0.0,1381.677978515625,1895.4371337890625,0.0,2466.778564453125,0.8717289566993713,1.0,0.0,3.0,1.0,0.0
17676180,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9711263179779052,0.3767548203468323,0.3391928076744079,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.53206866979599,0.3969741761684418,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9675872325897216,0.373297244310379,0.2608858942985534,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9607419967651368,0.3649831712245941,0.3459089398384094,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7281662225723267,0.1592716425657272,0.7218426465988159,284.99346923828125,284.95001220703125,304.9122314453125,298.2885131835937,300.9585266113281,297.4007873535156,284.9924011230469,1.0,0.4511807858943939,1.0,1.0,0.8242858648300171,1.0,-2.4786202907562256,1.1698706150054932,1.3087496757507324,0.4966303408145904,0.91485995054245,0.91485995054245,0.0,77.66481018066406,96.0,69988.296875,0.0,1192.9273681640625,1.0,278.5415344238281,283.1971435546875,301.262939453125,305.7789306640625,293.1499938964844,293.1499938964844,278.25,33673.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909507155418396,1.0,0.0,0.0,3.5932204723358154,3.5932435989379883,8.615114097665355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.6728515625,0.0,1453.7764892578125,1895.4371337890625,0.0,2388.994384765625,0.890617311000824,1.0,0.0,3.0,1.0,0.0
17676240,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9711263179779052,0.3767548203468323,0.3391928076744079,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.53206866979599,0.3969741761684418,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9675872325897216,0.373297244310379,0.2608858942985534,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9607419967651368,0.3649831712245941,0.3459089398384094,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7281662225723267,0.1592716425657272,0.7218426465988159,284.99346923828125,284.95001220703125,304.9122314453125,298.2885131835937,300.9585266113281,297.4007873535156,284.9924011230469,1.0,0.4511807858943939,1.0,1.0,0.8242858648300171,1.0,-2.4786202907562256,1.1698706150054932,1.3087496757507324,0.4966303408145904,0.91485995054245,0.91485995054245,0.0,77.66481018066406,96.0,69988.296875,0.0,1192.9273681640625,1.0,278.5415344238281,283.1971435546875,301.262939453125,305.7789306640625,293.1499938964844,293.1499938964844,278.25,33673.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909507155418396,1.0,0.0,0.0,3.5932204723358154,3.5932435989379883,8.615114097665355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.6728515625,0.0,1453.7764892578125,1895.4371337890625,0.0,2388.994384765625,0.890617311000824,1.0,0.0,3.0,1.0,0.0
17676300,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9674913883209229,0.3767675757408142,0.3394764363765716,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.5359114408493042,0.401889443397522,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9651952981948853,0.3749085664749145,0.2621677815914154,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9573338627815248,0.3655751943588257,0.3466659486293793,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7260915637016296,0.1596511304378509,0.7240578532218933,284.88055419921875,284.95001220703125,304.9272766113281,298.2944641113281,300.9732360839844,297.4145812988281,284.8791809082031,1.0,0.4539623856544494,1.0,1.0,0.8250888586044312,1.0,-2.489965915679932,1.1753864288330078,1.3145793676376345,0.498948186635971,0.8364541530609131,0.8364541530609131,0.0,79.03327178955078,96.0,70858.5625,0.0,1212.1923828125,1.0,278.2991943359375,283.0691833496094,301.3160400390625,306.0129089355469,293.1499938964844,293.1499938964844,278.25,38029.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957460284233093,1.0,0.0,0.0,3.5504462718963623,3.5504696369171143,8.4112235754219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.3837890625,0.0,1439.975341796875,1895.4371337890625,0.0,2432.597412109375,0.8822743892669678,1.0,0.0,3.0,1.0,0.0
17676360,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.959276020526886,0.3767403364181518,0.3394820392131805,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9990000128746032,0.5384348630905151,0.4120645821094513,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9583277106285096,0.376493752002716,0.2633001208305359,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9492542147636414,0.3661009073257446,0.3472296893596649,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7210469245910645,0.1599736511707306,0.7259455919265747,284.9398193359375,284.95001220703125,304.9421081542969,298.2997131347656,300.982666015625,297.41754150390625,284.94244384765625,1.0,0.4583695232868194,1.0,1.0,0.8258190751075745,1.0,-2.5064914226531982,1.1834943294525146,1.3229972124099731,0.502453625202179,0.8620537519454956,0.8620537519454956,0.0,81.71659851074219,116.0,71146.6015625,0.0,1243.49072265625,1.0,278.2584533691406,283.1225280761719,301.3117370605469,305.9652404785156,293.1499938964844,293.1499938964844,278.54998779296875,37358.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966295480728149,1.0,0.0,0.0,3.4968512058258057,3.4968740940093994,8.159200888258056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.7490234375,0.0,1379.1026611328125,1895.4371337890625,0.0,2440.650390625,0.8732936382293701,1.0,0.0,3.0,1.0,0.0
17676420,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9354740977287292,0.3776893317699432,0.3403792381286621,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.54053795337677,0.442084401845932,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9373606443405152,0.3804657459259033,0.2661250829696655,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9257903695106506,0.3678412139415741,0.3489717841148376,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7060086131095886,0.1608554422855377,0.7309294939041138,285.0518798828125,284.95001220703125,304.9711608886719,298.3082275390625,300.9942626953125,297.4080810546875,285.0502014160156,1.0,0.4712070226669311,1.0,1.0,0.8272795081138611,1.0,-2.555089473724365,1.2074472904205322,1.347642183303833,0.5130109190940857,0.9886404871940612,0.9886404871940612,0.0,89.97700500488281,136.0,72119.4296875,0.0,1339.3807373046875,1.0,278.5423889160156,283.2147827148437,301.3084716796875,305.943359375,293.1499938964844,293.1499938964844,278.25,31409.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936502695083618,1.0,0.0,0.0,3.6915030479431152,3.6915266513824463,9.09284437966562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.1591796875,0.0,1545.0950927734375,1895.4371337890625,0.0,2413.51904296875,0.9111618995666504,1.0,0.0,3.0,1.0,0.0
17676480,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9354740977287292,0.3776893317699432,0.3403792381286621,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.54053795337677,0.442084401845932,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9373606443405152,0.3804657459259033,0.2661250829696655,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9257903695106506,0.3678412139415741,0.3489717841148376,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7060086131095886,0.1608554422855377,0.7309294939041138,285.0518798828125,284.95001220703125,304.9711608886719,298.3082275390625,300.9942626953125,297.4080810546875,285.0502014160156,1.0,0.4712070226669311,1.0,1.0,0.8272795081138611,1.0,-2.555089473724365,1.2074472904205322,1.347642183303833,0.5130109190940857,0.9886404871940612,0.9886404871940612,0.0,89.97700500488281,136.0,72119.4296875,0.0,1339.3807373046875,1.0,278.5423889160156,283.2147827148437,301.3084716796875,305.943359375,293.1499938964844,293.1499938964844,278.25,31409.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936502695083618,1.0,0.0,0.0,3.6915030479431152,3.6915266513824463,9.09284437966562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.1591796875,0.0,1545.0950927734375,1895.4371337890625,0.0,2413.51904296875,0.9111618995666504,1.0,0.0,3.0,1.0,0.0
17676540,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9045770764350892,0.3774150013923645,0.3408204019069671,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9990000128746032,0.537106990814209,0.4835005402565002,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9090259075164796,0.3835159242153168,0.2687236666679382,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8972213268280029,0.368784636259079,0.350496381521225,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6853363513946533,0.1612160950899124,0.7352229952812195,284.9420166015625,284.95001220703125,304.99932861328125,298.3142395019531,300.9837646484375,297.3561096191406,284.9458923339844,1.0,0.4879356026649475,1.0,1.0,0.8287400007247925,1.0,-2.6154794692993164,1.2372382879257202,1.3782411813735962,0.5263947248458862,0.9194026589393616,0.9194026589393616,0.0,102.02291107177734,156.0,74388.140625,0.0,1471.275146484375,1.0,278.2569885253906,283.07110595703125,301.3500061035156,306.21099853515625,293.1499938964844,293.1499938964844,278.1499938964844,35754.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041777014732361,1.0,0.0,0.0,3.6920182704925537,3.692042589187622,9.095382438317756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.0556640625,0.0,1578.5614013671875,1895.4371337890625,0.0,2509.68212890625,0.9149549007415771,1.0,0.0,3.0,1.0,0.0
17676600,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9045770764350892,0.3774150013923645,0.3408204019069671,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9990000128746032,0.537106990814209,0.4835005402565002,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9090259075164796,0.3835159242153168,0.2687236666679382,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8972213268280029,0.368784636259079,0.350496381521225,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6853363513946533,0.1612160950899124,0.7352229952812195,284.9420166015625,284.95001220703125,304.99932861328125,298.3142395019531,300.9837646484375,297.3561096191406,284.9458923339844,1.0,0.4879356026649475,1.0,1.0,0.8287400007247925,1.0,-2.6154794692993164,1.2372382879257202,1.3782411813735962,0.5263947248458862,0.9194026589393616,0.9194026589393616,0.0,102.02291107177734,156.0,74388.140625,0.0,1471.275146484375,1.0,278.2569885253906,283.07110595703125,301.3500061035156,306.21099853515625,293.1499938964844,293.1499938964844,278.1499938964844,35754.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041777014732361,1.0,0.0,0.0,3.6920182704925537,3.692042589187622,9.095382438317756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.0556640625,0.0,1578.5614013671875,1895.4371337890625,0.0,2509.68212890625,0.9149549007415771,1.0,0.0,3.0,1.0,0.0
17676660,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.867314338684082,0.3771994411945343,0.3412572741508484,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9784380197525024,0.53070068359375,0.504751443862915,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8737727403640747,0.3865730762481689,0.2713487148284912,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8613559007644653,0.369619756937027,0.3519822955131531,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.6572708487510681,0.1612612158060073,0.739048957824707,284.9378356933594,284.95001220703125,305.0265808105469,298.31787109375,300.9653015136719,297.2949523925781,284.93817138671875,1.0,0.5055918097496033,1.0,1.0,0.8321258425712585,1.0,-2.6523654460906982,1.2548757791519165,1.3974896669387815,0.5345603823661804,0.9082770943641664,0.9082770943641664,0.0,120.85188293457033,176.0,75576.90625,0.0,1605.7462158203125,1.0,278.1524658203125,283.039794921875,301.3408203125,306.285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36070.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091589212417603,1.0,0.0,0.0,3.695557832717896,3.695582151412964,9.11283052573708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.3193359375,0.0,1584.9814453125,1895.4371337890625,0.0,2555.4501953125,0.9154848456382751,1.0,0.0,3.0,1.0,0.0
17676720,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.867314338684082,0.3771994411945343,0.3412572741508484,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9784380197525024,0.53070068359375,0.504751443862915,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8737727403640747,0.3865730762481689,0.2713487148284912,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8613559007644653,0.369619756937027,0.3519822955131531,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.6572708487510681,0.1612612158060073,0.739048957824707,284.9378356933594,284.95001220703125,305.0265808105469,298.31787109375,300.9653015136719,297.2949523925781,284.93817138671875,1.0,0.5055918097496033,1.0,1.0,0.8321258425712585,1.0,-2.6523654460906982,1.2548757791519165,1.3974896669387815,0.5345603823661804,0.9082770943641664,0.9082770943641664,0.0,120.85188293457033,176.0,75576.90625,0.0,1605.7462158203125,1.0,278.1524658203125,283.039794921875,301.3408203125,306.285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36070.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091589212417603,1.0,0.0,0.0,3.695557832717896,3.695582151412964,9.11283052573708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.3193359375,0.0,1584.9814453125,1895.4371337890625,0.0,2555.4501953125,0.9154848456382751,1.0,0.0,3.0,1.0,0.0
17676780,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8341548442840576,0.3769696652889251,0.3418758511543274,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9358301162719728,0.5284307599067688,0.5024850964546204,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8421465158462524,0.3896174132823944,0.2741018533706665,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.829501748085022,0.3704104721546173,0.3535982668399811,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6325662732124329,0.1611480563879013,0.7427674531936646,284.94927978515625,284.95001220703125,305.0529479980469,298.3193359375,300.9643859863281,297.27203369140625,284.9498291015625,1.0,0.5213989019393921,1.0,1.0,0.8355116844177246,1.0,-2.658858060836792,1.257442831993103,1.401415228843689,0.5355622172355652,0.9115767478942872,0.9115767478942872,0.0,143.3526153564453,164.0,75720.2109375,0.0,1717.64013671875,1.0,278.14996337890625,283.0482482910156,301.3271789550781,306.2732238769531,293.1499938964844,293.1499938964844,278.1499938964844,35954.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104454874992371,1.0,0.0,0.0,3.694377660751343,3.6944022178649902,9.1070114649483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5,0.0,1582.7557373046875,1895.4371337890625,0.0,2567.296630859375,0.9152489900588988,1.0,0.0,3.0,1.0,0.0
17676840,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8341548442840576,0.3769696652889251,0.3418758511543274,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9358301162719728,0.5284307599067688,0.5024850964546204,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8421465158462524,0.3896174132823944,0.2741018533706665,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.829501748085022,0.3704104721546173,0.3535982668399811,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6325662732124329,0.1611480563879013,0.7427674531936646,284.94927978515625,284.95001220703125,305.0529479980469,298.3193359375,300.9643859863281,297.27203369140625,284.9498291015625,1.0,0.5213989019393921,1.0,1.0,0.8355116844177246,1.0,-2.658858060836792,1.257442831993103,1.401415228843689,0.5355622172355652,0.9115767478942872,0.9115767478942872,0.0,143.3526153564453,164.0,75720.2109375,0.0,1717.64013671875,1.0,278.14996337890625,283.0482482910156,301.3271789550781,306.2732238769531,293.1499938964844,293.1499938964844,278.1499938964844,35954.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104454874992371,1.0,0.0,0.0,3.694377660751343,3.6944022178649902,9.1070114649483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5,0.0,1582.7557373046875,1895.4371337890625,0.0,2567.296630859375,0.9152489900588988,1.0,0.0,3.0,1.0,0.0
17676900,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8274196982383728,0.3768799304962158,0.3419969379901886,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9261167645454408,0.5282058119773865,0.5022754669189453,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8363559246063232,0.3911703824996948,0.2753350436687469,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8231537938117981,0.3708238303661346,0.3542012870311737,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6275715231895447,0.1611019819974899,0.743576169013977,284.95184326171875,284.95001220703125,305.0657653808594,298.3193054199219,300.96728515625,297.2673645019531,284.951904296875,1.0,0.5248777270317078,1.0,1.0,0.83720463514328,1.0,-2.661933660507202,1.2586445808410645,1.403288960456848,0.5360422730445862,0.9136398434638976,0.9136398434638976,0.0,149.01199340820312,164.0,75803.2421875,0.0,1747.7879638671875,1.0,278.1499938964844,283.04815673828125,301.3246765136719,306.275634765625,293.1499938964844,293.1499938964844,278.1499938964844,35828.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108298182487488,1.0,0.0,0.0,3.698919534683228,3.698944091796875,9.129417435360664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.0673828125,0.0,1586.9808349609375,1895.4371337890625,0.0,2570.837158203125,0.9161324501037598,1.0,0.0,3.0,1.0,0.0
17676960,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8246868848800659,0.3768120110034942,0.3420145809650421,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9222906827926636,0.5282717943191528,0.5023056864738464,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8346567153930664,0.3927511572837829,0.2764915823936462,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8207617998123169,0.3712519109249115,0.3546894192695617,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.625550389289856,0.1610830128192901,0.7438719868659973,284.95233154296875,284.95001220703125,305.0783386230469,298.3187866210937,300.9711303710937,297.26446533203125,284.952392578125,1.0,0.5265596508979797,1.0,1.0,0.8385952115058899,1.0,-2.664323329925537,1.2595632076263428,1.4047600030899048,0.5364041924476624,0.9147107601165771,0.9147107601165771,0.0,151.4258270263672,152.0,75861.6015625,0.0,1762.252685546875,1.0,278.1499938964844,283.0469970703125,301.32293701171875,306.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35810.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811161994934082,1.0,0.0,0.0,3.7026772499084473,3.702701807022095,9.14797624318453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.986328125,0.0,1591.133056640625,1895.4371337890625,0.0,2573.89794921875,0.9169490933418274,1.0,0.0,3.0,1.0,0.0
17677020,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8252492547035217,0.376740425825119,0.3419098854064941,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9234198927879332,0.5287702679634094,0.5026322603225708,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8373990058898926,0.3959981203079223,0.2787090241909027,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8219881057739258,0.3721503317356109,0.3554984927177429,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6260404586791992,0.1611383259296417,0.7438713312149048,284.9522705078125,284.95001220703125,305.102783203125,298.3163452148437,300.9797668457031,297.26129150390625,284.9522705078125,1.0,0.5264940857887268,1.0,1.0,0.8413764834403992,1.0,-2.6682262420654297,1.26097309589386,1.4072531461715698,0.5369740724563599,0.9162484407424928,0.9162484407424928,0.0,151.00537109375,140.0,75954.109375,0.0,1766.0869140625,1.0,278.1499938964844,283.0438232421875,301.3193054199219,306.2811584472656,293.1499938964844,293.1499938964844,278.1499938964844,35816.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117263913154602,1.0,0.0,0.0,3.7096433639526367,3.709667921066284,9.182429039356066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.4580078125,0.0,1599.1451416015625,1895.4371337890625,0.0,2579.100830078125,0.9185065627098083,1.0,0.0,3.0,1.0,0.0
17677080,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8252492547035217,0.376740425825119,0.3419098854064941,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9234198927879332,0.5287702679634094,0.5026322603225708,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8373990058898926,0.3959981203079223,0.2787090241909027,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8219881057739258,0.3721503317356109,0.3554984927177429,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6260404586791992,0.1611383259296417,0.7438713312149048,284.9522705078125,284.95001220703125,305.102783203125,298.3163452148437,300.9797668457031,297.26129150390625,284.9522705078125,1.0,0.5264940857887268,1.0,1.0,0.8413764834403992,1.0,-2.6682262420654297,1.26097309589386,1.4072531461715698,0.5369740724563599,0.9162484407424928,0.9162484407424928,0.0,151.00537109375,140.0,75954.109375,0.0,1766.0869140625,1.0,278.1499938964844,283.0438232421875,301.3193054199219,306.2811584472656,293.1499938964844,293.1499938964844,278.1499938964844,35816.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117263913154602,1.0,0.0,0.0,3.7096433639526367,3.709667921066284,9.182429039356066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.4580078125,0.0,1599.1451416015625,1895.4371337890625,0.0,2579.100830078125,0.9185065627098083,1.0,0.0,3.0,1.0,0.0
17677140,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8315734267234802,0.3767511546611786,0.3416991829872131,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9328397512435912,0.5295193195343018,0.5030747652053833,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8461568355560303,0.3993626236915588,0.28086718916893,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8289371132850647,0.3731021881103515,0.3561682403087616,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6309030652046204,0.1613186150789261,0.7435333728790283,284.95184326171875,284.95001220703125,305.126220703125,298.31219482421875,300.989013671875,297.26025390625,284.95184326171875,1.0,0.523277759552002,1.0,1.0,0.8441576957702637,1.0,-2.671497106552124,1.2620676755905151,1.4094294309616089,0.5374638438224792,0.91729998588562,0.91729998588562,0.0,145.7238006591797,128.0,76023.1484375,0.0,1746.8585205078125,1.0,278.1499938964844,283.04058837890625,301.3146667480469,306.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,35843.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812207043170929,1.0,0.0,0.0,3.715435028076172,3.7154598236083984,9.21112416563119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.134765625,0.0,1606.003173828125,1895.4371337890625,0.0,2583.532470703125,0.9198230504989624,1.0,0.0,3.0,1.0,0.0
17677200,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8315734267234802,0.3767511546611786,0.3416991829872131,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9328397512435912,0.5295193195343018,0.5030747652053833,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8461568355560303,0.3993626236915588,0.28086718916893,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8289371132850647,0.3731021881103515,0.3561682403087616,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6309030652046204,0.1613186150789261,0.7435333728790283,284.95184326171875,284.95001220703125,305.126220703125,298.31219482421875,300.989013671875,297.26025390625,284.95184326171875,1.0,0.523277759552002,1.0,1.0,0.8441576957702637,1.0,-2.671497106552124,1.2620676755905151,1.4094294309616089,0.5374638438224792,0.91729998588562,0.91729998588562,0.0,145.7238006591797,128.0,76023.1484375,0.0,1746.8585205078125,1.0,278.1499938964844,283.04058837890625,301.3146667480469,306.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,35843.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812207043170929,1.0,0.0,0.0,3.715435028076172,3.7154598236083984,9.21112416563119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.134765625,0.0,1606.003173828125,1895.4371337890625,0.0,2583.532470703125,0.9198230504989624,1.0,0.0,3.0,1.0,0.0
17677260,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8421416878700256,0.3768292665481567,0.3414462804794311,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9478886127471924,0.5303793549537659,0.503534734249115,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8596153259277344,0.4028333723545074,0.2830190658569336,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8400728702545166,0.3740968108177185,0.3567692041397095,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6390222311019897,0.1616033911705017,0.7431595325469971,284.9516906738281,284.95001220703125,305.1486511230469,298.3065185546875,300.9985656738281,297.2604675292969,284.9516906738281,1.0,0.5182194709777832,1.0,1.0,0.8465460538864136,1.0,-2.6746044158935547,1.263141393661499,1.4114630222320557,0.5380561947822571,0.9183497428894044,0.9183497428894044,0.0,137.60716247558594,116.0,76082.6953125,0.0,1714.416015625,1.0,278.1499938964844,283.0377197265625,301.3088073730469,306.27996826171875,293.1499938964844,293.1499938964844,278.1499938964844,35860.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126600980758667,1.0,0.0,0.0,3.7205095291137695,3.720534324645996,9.236302389581396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.67578125,0.0,1611.977783203125,1895.4371337890625,0.0,2587.711181640625,0.9209747910499572,1.0,0.0,3.0,1.0,0.0
17677320,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8421416878700256,0.3768292665481567,0.3414462804794311,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9478886127471924,0.5303793549537659,0.503534734249115,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8596153259277344,0.4028333723545074,0.2830190658569336,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8400728702545166,0.3740968108177185,0.3567692041397095,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6390222311019897,0.1616033911705017,0.7431595325469971,284.9516906738281,284.95001220703125,305.1486511230469,298.3065185546875,300.9985656738281,297.2604675292969,284.9516906738281,1.0,0.5182194709777832,1.0,1.0,0.8465460538864136,1.0,-2.6746044158935547,1.263141393661499,1.4114630222320557,0.5380561947822571,0.9183497428894044,0.9183497428894044,0.0,137.60716247558594,116.0,76082.6953125,0.0,1714.416015625,1.0,278.1499938964844,283.0377197265625,301.3088073730469,306.27996826171875,293.1499938964844,293.1499938964844,278.1499938964844,35860.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126600980758667,1.0,0.0,0.0,3.7205095291137695,3.720534324645996,9.236302389581396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.67578125,0.0,1611.977783203125,1895.4371337890625,0.0,2587.711181640625,0.9209747910499572,1.0,0.0,3.0,1.0,0.0
