time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8565115332603455,0.3769529163837433,0.341181069612503,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9662984609603882,0.5312821269035339,0.5039865374565125,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.877345860004425,0.4063860177993774,0.2851863801479339,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8549983501434326,0.3751189112663269,0.3573389947414398,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6501284241676331,0.1619638204574585,0.7428647875785828,284.9516906738281,284.95001220703125,305.1700439453125,298.2994384765625,301.0079650878906,297.26141357421875,284.9516906738281,1.0,0.5121623873710632,1.0,1.0,0.8489344120025635,1.0,-2.677764177322388,1.2642359733581543,1.4135282039642334,0.5387393832206726,0.9194599390029908,0.9194599390029908,0.0,127.98242950439452,104.0,76138.484375,0.0,1675.0872802734375,1.0,278.1499938964844,283.03497314453125,301.3017578125,306.27685546875,293.1499938964844,293.1499938964844,278.1499938964844,35869.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131259679794312,1.0,0.0,0.0,3.7253358364105225,3.725360631942749,9.26028121739364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.1552734375,0.0,1617.6099853515625,1895.4371337890625,0.0,2592.00927734375,0.9220638871192932,1.0,0.0,3.0,1.0,0.0
17677440,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8565115332603455,0.3769529163837433,0.341181069612503,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9662984609603882,0.5312821269035339,0.5039865374565125,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.877345860004425,0.4063860177993774,0.2851863801479339,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8549983501434326,0.3751189112663269,0.3573389947414398,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6501284241676331,0.1619638204574585,0.7428647875785828,284.9516906738281,284.95001220703125,305.1700439453125,298.2994384765625,301.0079650878906,297.26141357421875,284.9516906738281,1.0,0.5121623873710632,1.0,1.0,0.8489344120025635,1.0,-2.677764177322388,1.2642359733581543,1.4135282039642334,0.5387393832206726,0.9194599390029908,0.9194599390029908,0.0,127.98242950439452,104.0,76138.484375,0.0,1675.0872802734375,1.0,278.1499938964844,283.03497314453125,301.3017578125,306.27685546875,293.1499938964844,293.1499938964844,278.1499938964844,35869.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131259679794312,1.0,0.0,0.0,3.7253358364105225,3.725360631942749,9.26028121739364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.1552734375,0.0,1617.6099853515625,1895.4371337890625,0.0,2592.00927734375,0.9220638871192932,1.0,0.0,3.0,1.0,0.0
17677500,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8653627038002014,0.3770290911197662,0.3410469889640808,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9762849807739258,0.5317407250404358,0.5042056441307068,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8879936933517456,0.4081918895244598,0.2862795293331146,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8641404509544373,0.3756378591060638,0.357615977525711,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6570200324058533,0.1621696352958679,0.7427634596824646,284.9516906738281,284.95001220703125,305.1803283691406,298.2954406738281,301.0126037597656,297.2620544433594,284.95172119140625,1.0,0.5088552832603455,1.0,1.0,0.8501285314559937,1.0,-2.6793911457061768,1.2648048400878906,1.4145864248275757,0.5391157269477844,0.9200395345687866,0.9200395345687866,0.0,122.75823211669922,104.0,76165.6796875,0.0,1653.5740966796875,1.0,278.1499938964844,283.0335998535156,301.2977600097656,306.27471923828125,293.1499938964844,293.1499938964844,278.1499938964844,35870.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133634924888611,1.0,0.0,0.0,3.72770929336548,3.727734088897705,9.27208361645171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.609375,0.0,1620.3668212890625,1895.4371337890625,0.0,2594.201416015625,0.9225977659225464,1.0,0.0,3.0,1.0,0.0
17677560,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8754064440727234,0.3771117329597473,0.34091317653656,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9864067435264589,0.5321995615959167,0.5044196844100952,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.899836003780365,0.4100125432014465,0.2873787879943847,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8744916319847107,0.3761598169803619,0.3578898310661316,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6648858189582825,0.1623878628015518,0.7426912188529968,284.95172119140625,284.95001220703125,305.1903686523437,298.2911376953125,301.01715087890625,297.2628173828125,284.95172119140625,1.0,0.5054324865341187,1.0,1.0,0.8513339757919312,1.0,-2.68105149269104,1.2653871774673462,1.4156643152236938,0.5395143628120422,0.9206259250640868,0.9206259250640868,0.0,117.37126159667967,92.0,76192.46875,0.0,1631.3372802734375,1.0,278.1499938964844,283.0322265625,301.29351806640625,306.2723083496094,293.1499938964844,293.1499938964844,278.1499938964844,35871.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136071562767029,1.0,0.0,0.0,3.7300758361816406,3.730100393295288,9.283859867537104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.9013671875,0.0,1623.1136474609375,1895.4371337890625,0.0,2596.450439453125,0.9231295585632324,1.0,0.0,3.0,1.0,0.0
17677620,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8959701061248779,0.3772468864917755,0.3406842052936554,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.5335975885391235,0.4969096779823303,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9256758093833924,0.4136471748352051,0.2896222174167633,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8957278728485107,0.3771735727787018,0.3584746122360229,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6811837553977966,0.162817969918251,0.7428197264671326,284.9449157714844,284.95001220703125,305.2095947265625,298.28179931640625,301.0257568359375,297.2655029296875,284.9438171386719,1.0,0.4979006946086883,1.0,1.0,0.8537448048591614,1.0,-2.675327777862549,1.2620195150375366,1.4133081436157229,0.5384824275970459,0.915858030319214,0.915858030319214,0.0,107.51637268066406,80.0,76046.9140625,0.0,1578.220947265625,1.0,278.1499938964844,283.02459716796875,301.28369140625,306.260009765625,293.1499938964844,293.1499938964844,278.1499938964844,36086.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140162229537964,1.0,0.0,0.0,3.729581594467163,3.7296063899993896,9.281400821237184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.240234375,0.0,1624.1829833984375,1895.4371337890625,0.0,2600.226318359375,0.923069953918457,1.0,0.0,3.0,1.0,0.0
17677680,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8959701061248779,0.3772468864917755,0.3406842052936554,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.5335975885391235,0.4969096779823303,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9256758093833924,0.4136471748352051,0.2896222174167633,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8957278728485107,0.3771735727787018,0.3584746122360229,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6811837553977966,0.162817969918251,0.7428197264671326,284.9449157714844,284.95001220703125,305.2095947265625,298.28179931640625,301.0257568359375,297.2655029296875,284.9438171386719,1.0,0.4979006946086883,1.0,1.0,0.8537448048591614,1.0,-2.675327777862549,1.2620195150375366,1.4133081436157229,0.5384824275970459,0.915858030319214,0.915858030319214,0.0,107.51637268066406,80.0,76046.9140625,0.0,1578.220947265625,1.0,278.1499938964844,283.02459716796875,301.28369140625,306.260009765625,293.1499938964844,293.1499938964844,278.1499938964844,36086.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140162229537964,1.0,0.0,0.0,3.729581594467163,3.7296063899993896,9.281400821237184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.240234375,0.0,1624.1829833984375,1895.4371337890625,0.0,2600.226318359375,0.923069953918457,1.0,0.0,3.0,1.0,0.0
17677740,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.914155900478363,0.3772235810756683,0.3404319286346435,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.5385437607765198,0.4692781269550323,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9490224719047546,0.4171704351902008,0.2918788492679596,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.914696216583252,0.3780483305454254,0.3590500652790069,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6952986717224121,0.163153201341629,0.7430995106697083,284.9251708984375,284.95001220703125,305.22772216796875,298.2716064453125,301.0373840332031,297.278076171875,284.9246520996094,1.0,0.4883348643779754,1.0,1.0,0.8561556339263916,1.0,-2.6455769538879395,1.246767520904541,1.3988093137741089,0.5318251848220825,0.8916571736335754,0.8916571736335754,0.0,99.4856185913086,68.0,75127.8046875,0.0,1500.575927734375,1.0,278.1499938964844,283.0179443359375,301.2674255371094,306.1966552734375,293.1499938964844,293.1499938964844,278.45001220703125,37200.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132522702217102,1.0,0.0,0.0,3.688289403915405,3.6883139610290527,9.07701974028896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.9296875,0.0,1585.2608642578125,1895.4371337890625,0.0,2593.1748046875,0.9145165085792542,1.0,0.0,3.0,1.0,0.0
17677800,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.914155900478363,0.3772235810756683,0.3404319286346435,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.5385437607765198,0.4692781269550323,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9490224719047546,0.4171704351902008,0.2918788492679596,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.914696216583252,0.3780483305454254,0.3590500652790069,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6952986717224121,0.163153201341629,0.7430995106697083,284.9251708984375,284.95001220703125,305.22772216796875,298.2716064453125,301.0373840332031,297.278076171875,284.9246520996094,1.0,0.4883348643779754,1.0,1.0,0.8561556339263916,1.0,-2.6455769538879395,1.246767520904541,1.3988093137741089,0.5318251848220825,0.8916571736335754,0.8916571736335754,0.0,99.4856185913086,68.0,75127.8046875,0.0,1500.575927734375,1.0,278.1499938964844,283.0179443359375,301.2674255371094,306.1966552734375,293.1499938964844,293.1499938964844,278.45001220703125,37200.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132522702217102,1.0,0.0,0.0,3.688289403915405,3.6883139610290527,9.07701974028896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.9296875,0.0,1585.2608642578125,1895.4371337890625,0.0,2593.1748046875,0.9145165085792542,1.0,0.0,3.0,1.0,0.0
17677860,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9402852654457092,0.3777645528316498,0.3405009508132934,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.5480673313140869,0.4363828897476196,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9757144451141356,0.4212034940719604,0.2943635880947113,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9415636658668518,0.3793305456638336,0.3598430752754211,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7134142518043518,0.1637009978294372,0.7437514066696167,284.9872131347656,284.95001220703125,305.2447204589844,298.2606811523437,301.0648498535156,297.3216552734375,284.9823608398437,1.0,0.4773279130458832,1.0,1.0,0.8580583333969116,1.0,-2.610862493515014,1.229155421257019,1.3817071914672852,0.5240478515625,0.962225377559662,0.962225377559662,0.0,90.48371887207033,86.0,73682.0625,0.0,1413.673828125,1.0,278.4432678222656,283.0995483398437,301.24169921875,306.0315246582031,293.1499938964844,293.1499938964844,278.1499938964844,33838.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069263100624084,1.0,0.0,0.0,3.785728454589844,3.7857534885406494,9.56295707510435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.533203125,0.0,1672.7044677734375,1895.4371337890625,0.0,2534.916748046875,0.9337679743766784,1.0,0.0,3.0,1.0,0.0
17677920,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9402852654457092,0.3777645528316498,0.3405009508132934,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.5480673313140869,0.4363828897476196,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9757144451141356,0.4212034940719604,0.2943635880947113,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9415636658668518,0.3793305456638336,0.3598430752754211,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7134142518043518,0.1637009978294372,0.7437514066696167,284.9872131347656,284.95001220703125,305.2447204589844,298.2606811523437,301.0648498535156,297.3216552734375,284.9823608398437,1.0,0.4773279130458832,1.0,1.0,0.8580583333969116,1.0,-2.610862493515014,1.229155421257019,1.3817071914672852,0.5240478515625,0.962225377559662,0.962225377559662,0.0,90.48371887207033,86.0,73682.0625,0.0,1413.673828125,1.0,278.4432678222656,283.0995483398437,301.24169921875,306.0315246582031,293.1499938964844,293.1499938964844,278.1499938964844,33838.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069263100624084,1.0,0.0,0.0,3.785728454589844,3.7857534885406494,9.56295707510435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.533203125,0.0,1672.7044677734375,1895.4371337890625,0.0,2534.916748046875,0.9337679743766784,1.0,0.0,3.0,1.0,0.0
17677980,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.946145236492157,0.3772800862789154,0.3401850759983063,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.5572283864021301,0.4288828372955322,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9830588102340698,0.4244047105312347,0.2966481745243072,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9483451247215272,0.379900187253952,0.3604685366153717,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7179227471351624,0.1640619933605194,0.7452816367149353,284.9037780761719,284.95001220703125,305.26055908203125,298.24920654296875,301.09210205078125,297.3616943359375,284.906982421875,1.0,0.47636479139328,1.0,1.0,0.8599610328674316,1.0,-2.606765031814575,1.226826786994934,1.3799382448196411,0.5228751301765442,0.8682838082313538,0.8682838082313538,0.0,88.627197265625,104.0,73713.7734375,0.0,1400.0521240234375,1.0,278.156982421875,283.0158996582031,301.2517395019531,306.1012268066406,293.1499938964844,293.1499938964844,278.45001220703125,39183.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105360269546509,1.0,0.0,0.0,3.624950647354126,3.6249749660491934,8.767938197706826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.9853515625,0.0,1529.1328125,1895.4371337890625,0.0,2568.130126953125,0.902946949005127,1.0,0.0,3.0,1.0,0.0
17678040,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.946145236492157,0.3772800862789154,0.3401850759983063,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.5572283864021301,0.4288828372955322,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9830588102340698,0.4244047105312347,0.2966481745243072,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9483451247215272,0.379900187253952,0.3604685366153717,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7179227471351624,0.1640619933605194,0.7452816367149353,284.9037780761719,284.95001220703125,305.26055908203125,298.24920654296875,301.09210205078125,297.3616943359375,284.906982421875,1.0,0.47636479139328,1.0,1.0,0.8599610328674316,1.0,-2.606765031814575,1.226826786994934,1.3799382448196411,0.5228751301765442,0.8682838082313538,0.8682838082313538,0.0,88.627197265625,104.0,73713.7734375,0.0,1400.0521240234375,1.0,278.156982421875,283.0158996582031,301.2517395019531,306.1012268066406,293.1499938964844,293.1499938964844,278.45001220703125,39183.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105360269546509,1.0,0.0,0.0,3.624950647354126,3.6249749660491934,8.767938197706826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.9853515625,0.0,1529.1328125,1895.4371337890625,0.0,2568.130126953125,0.902946949005127,1.0,0.0,3.0,1.0,0.0
17678100,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9428362846374512,0.3776092529296875,0.3402507305145263,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.5607495903968811,0.4329704046249389,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9816049933433532,0.4265047609806061,0.2979541718959808,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9454292058944702,0.3805398344993591,0.3609164953231811,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.716140627861023,0.1644097566604614,0.7465892434120178,285.0334777832031,284.95001220703125,305.2680358886719,298.2433166503906,301.1041564941406,297.37762451171875,285.03790283203125,1.0,0.4785966575145721,1.0,1.0,0.8609123826026917,1.0,-2.615420341491699,1.23095965385437,1.384460687637329,0.5248001217842102,0.9598906636238098,0.9598906636238098,0.0,89.83614349365234,104.0,73273.9453125,0.0,1416.83251953125,1.0,278.4017028808594,283.1513671875,301.2117614746094,305.89630126953125,293.1499938964844,293.1499938964844,278.45001220703125,33996.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053846955299377,1.0,0.0,0.0,3.682823657989502,3.682847738265991,9.05013678220712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.6376953125,0.0,1554.8712158203125,1895.4371337890625,0.0,2520.75732421875,0.9131878018379213,1.0,0.0,3.0,1.0,0.0
17678160,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.937121033668518,0.3780611455440521,0.3407206833362579,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.5633538365364075,0.4405160248279571,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9781107902526855,0.4287217855453491,0.2995397746562958,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9400162100791932,0.381313681602478,0.3616892099380493,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7127638459205627,0.1648358255624771,0.7487375140190125,285.0258483886719,284.95001220703125,305.27520751953125,298.23736572265625,301.1133728027344,297.3876342773437,285.02471923828125,1.0,0.48236283659935,1.0,1.0,0.8617818355560303,1.0,-2.630455255508423,1.2382646799087524,1.3921904563903809,0.5282114148139954,0.9825310111045836,0.9825310111045836,0.0,92.06209564208984,122.0,73798.90625,0.0,1446.78466796875,1.0,278.4428405761719,283.1314392089844,301.2253112792969,305.9888916015625,293.1499938964844,293.1499938964844,278.1499938964844,32871.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050029277801514,1.0,0.0,0.0,3.76340389251709,3.763428449630737,9.450503171137824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.568359375,0.0,1638.898193359375,1895.4371337890625,0.0,2517.253662109375,0.928535223007202,1.0,0.0,3.0,1.0,0.0
17678220,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9164864420890808,0.3777376413345337,0.340940773487091,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.5643078088760376,0.4668476581573486,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9627246260643004,0.4321132898330688,0.302256166934967,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.92018860578537,0.3820088505744934,0.3628074526786804,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.6996497511863708,0.1652414500713348,0.7523522973060608,284.9301147460937,284.95001220703125,305.28863525390625,298.2253112792969,301.11212158203125,297.3695983886719,284.9338073730469,1.0,0.4933984875679016,1.0,1.0,0.8635206818580627,1.0,-2.671294927597046,1.2582074403762815,1.4130876064300537,0.5375484824180603,0.9087805151939392,0.9087805151939392,0.0,99.7228012084961,140.0,75386.2109375,0.0,1537.10009765625,1.0,278.1567077636719,283.0096740722656,301.24853515625,306.18804931640625,293.1499938964844,293.1499938964844,278.1499938964844,36997.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129046559333801,1.0,0.0,0.0,3.711405754089356,3.711430549621582,9.191156209453766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.7431640625,0.0,1610.156982421875,1895.4371337890625,0.0,2589.967529296875,0.9203163385391236,1.0,0.0,3.0,1.0,0.0
17678280,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9164864420890808,0.3777376413345337,0.340940773487091,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.5643078088760376,0.4668476581573486,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9627246260643004,0.4321132898330688,0.302256166934967,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.92018860578537,0.3820088505744934,0.3628074526786804,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.6996497511863708,0.1652414500713348,0.7523522973060608,284.9301147460937,284.95001220703125,305.28863525390625,298.2253112792969,301.11212158203125,297.3695983886719,284.9338073730469,1.0,0.4933984875679016,1.0,1.0,0.8635206818580627,1.0,-2.671294927597046,1.2582074403762815,1.4130876064300537,0.5375484824180603,0.9087805151939392,0.9087805151939392,0.0,99.7228012084961,140.0,75386.2109375,0.0,1537.10009765625,1.0,278.1567077636719,283.0096740722656,301.24853515625,306.18804931640625,293.1499938964844,293.1499938964844,278.1499938964844,36997.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129046559333801,1.0,0.0,0.0,3.711405754089356,3.711430549621582,9.191156209453766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.7431640625,0.0,1610.156982421875,1895.4371337890625,0.0,2589.967529296875,0.9203163385391236,1.0,0.0,3.0,1.0,0.0
17678340,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.892969012260437,0.3778325319290161,0.3412383794784546,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.5611801147460938,0.5026035308837891,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9403030872344972,0.4358642697334289,0.3050375282764435,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8968642950057983,0.3829072415828705,0.3639226853847503,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6825317144393921,0.1655685007572174,0.7555195093154907,284.9779968261719,284.95001220703125,305.30084228515625,298.2132568359375,301.1007080078125,297.33184814453125,284.9799499511719,1.0,0.5078376531600952,1.0,1.0,0.8652594685554504,1.0,-2.7230920791625977,1.2835898399353027,1.439502239227295,0.5493568181991577,0.9444571733474731,0.9444571733474731,0.0,110.62954711914062,143.0,76613.046875,0.0,1660.9158935546875,1.0,278.1499938964844,283.0314636230469,301.2267761230469,306.2109069824219,293.1499938964844,293.1499938964844,278.1499938964844,34945.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151313662528992,1.0,0.0,0.0,3.75044059753418,3.7504653930664062,9.385509542880754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.4658203125,0.0,1639.7076416015625,1895.4371337890625,0.0,2610.525634765625,0.9273281693458556,1.0,0.0,3.0,1.0,0.0
17678400,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.892969012260437,0.3778325319290161,0.3412383794784546,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.5611801147460938,0.5026035308837891,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9403030872344972,0.4358642697334289,0.3050375282764435,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8968642950057983,0.3829072415828705,0.3639226853847503,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6825317144393921,0.1655685007572174,0.7555195093154907,284.9779968261719,284.95001220703125,305.30084228515625,298.2132568359375,301.1007080078125,297.33184814453125,284.9799499511719,1.0,0.5078376531600952,1.0,1.0,0.8652594685554504,1.0,-2.7230920791625977,1.2835898399353027,1.439502239227295,0.5493568181991577,0.9444571733474731,0.9444571733474731,0.0,110.62954711914062,143.0,76613.046875,0.0,1660.9158935546875,1.0,278.1499938964844,283.0314636230469,301.2267761230469,306.2109069824219,293.1499938964844,293.1499938964844,278.1499938964844,34945.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151313662528992,1.0,0.0,0.0,3.75044059753418,3.7504653930664062,9.385509542880754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.4658203125,0.0,1639.7076416015625,1895.4371337890625,0.0,2610.525634765625,0.9273281693458556,1.0,0.0,3.0,1.0,0.0
17678460,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8757571578025818,0.3779184818267822,0.34166419506073,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9978729486465454,0.5556325316429138,0.5279746651649475,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9226374626159668,0.4396067559719085,0.3079006373882293,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8801533579826355,0.383824735879898,0.3651352822780609,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6694619059562683,0.1657847315073013,0.7582172751426697,284.9859313964844,284.95001220703125,305.3117980957031,298.20135498046875,301.0853576660156,297.2909851074219,284.9855041503906,1.0,0.5188454985618591,1.0,1.0,0.8687050938606262,1.0,-2.76138973236084,1.3019813299179075,1.4594082832336426,0.5581066608428955,0.9732582569122314,0.9732582569122314,0.0,120.22539520263672,146.0,77756.4375,0.0,1763.05859375,1.0,278.1499938964844,283.0185546875,301.2190246582031,306.2841186523437,293.1499938964844,293.1499938964844,278.1499938964844,34267.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187233805656433,1.0,0.0,0.0,3.818482875823975,3.81850814819336,9.729151315696072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.646484375,0.0,1715.2520751953125,1895.4371337890625,0.0,2643.746337890625,0.941972315311432,1.0,0.0,3.0,1.0,0.0
17678520,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8757571578025818,0.3779184818267822,0.34166419506073,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9978729486465454,0.5556325316429138,0.5279746651649475,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9226374626159668,0.4396067559719085,0.3079006373882293,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8801533579826355,0.383824735879898,0.3651352822780609,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6694619059562683,0.1657847315073013,0.7582172751426697,284.9859313964844,284.95001220703125,305.3117980957031,298.20135498046875,301.0853576660156,297.2909851074219,284.9855041503906,1.0,0.5188454985618591,1.0,1.0,0.8687050938606262,1.0,-2.76138973236084,1.3019813299179075,1.4594082832336426,0.5581066608428955,0.9732582569122314,0.9732582569122314,0.0,120.22539520263672,146.0,77756.4375,0.0,1763.05859375,1.0,278.1499938964844,283.0185546875,301.2190246582031,306.2841186523437,293.1499938964844,293.1499938964844,278.1499938964844,34267.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187233805656433,1.0,0.0,0.0,3.818482875823975,3.81850814819336,9.729151315696072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.646484375,0.0,1715.2520751953125,1895.4371337890625,0.0,2643.746337890625,0.941972315311432,1.0,0.0,3.0,1.0,0.0
17678580,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8574495911598206,0.3776391744613647,0.3418813943862915,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9788713455200196,0.5518983006477356,0.5242254734039307,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.903808295726776,0.4430306255817413,0.3106299340724945,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8622756004333496,0.3844555616378784,0.3662055432796478,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.655532956123352,0.1658167839050293,0.7604716420173645,284.9585266113281,284.95001220703125,305.3215026855469,298.18975830078125,301.07861328125,297.2720031738281,284.9576721191406,1.0,0.5259367227554321,1.0,1.0,0.872150719165802,1.0,-2.764999866485596,1.3032163381576538,1.461783528327942,0.5587471127510071,0.9683210253715516,0.9683210253715516,0.0,130.7162628173828,149.0,78055.3828125,0.0,1817.6005859375,1.0,278.1499938964844,282.98828125,301.2033386230469,306.3042297363281,293.1499938964844,293.1499938964844,278.1499938964844,35046.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821537435054779,1.0,0.0,0.0,3.856880187988281,3.8569061756134033,9.925801123245035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.1923828125,0.0,1768.20849609375,1895.4371337890625,0.0,2669.818359375,0.950993835926056,1.0,0.0,3.0,1.0,0.0
17678640,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8574495911598206,0.3776391744613647,0.3418813943862915,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9788713455200196,0.5518983006477356,0.5242254734039307,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.903808295726776,0.4430306255817413,0.3106299340724945,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8622756004333496,0.3844555616378784,0.3662055432796478,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.655532956123352,0.1658167839050293,0.7604716420173645,284.9585266113281,284.95001220703125,305.3215026855469,298.18975830078125,301.07861328125,297.2720031738281,284.9576721191406,1.0,0.5259367227554321,1.0,1.0,0.872150719165802,1.0,-2.764999866485596,1.3032163381576538,1.461783528327942,0.5587471127510071,0.9683210253715516,0.9683210253715516,0.0,130.7162628173828,149.0,78055.3828125,0.0,1817.6005859375,1.0,278.1499938964844,282.98828125,301.2033386230469,306.3042297363281,293.1499938964844,293.1499938964844,278.1499938964844,35046.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821537435054779,1.0,0.0,0.0,3.856880187988281,3.8569061756134033,9.925801123245035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.1923828125,0.0,1768.20849609375,1895.4371337890625,0.0,2669.818359375,0.950993835926056,1.0,0.0,3.0,1.0,0.0
17678700,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.851390540599823,0.3774669766426086,0.3418737053871155,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.971693515777588,0.5509245991706848,0.5232273936271667,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8983368873596191,0.4447184801101684,0.31191286444664,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8564431667327881,0.3847316205501556,0.3666231334209442,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6509798765182495,0.1658230572938919,0.7612250447273254,284.9523620605469,284.95001220703125,305.3258361816406,298.18414306640625,301.0779724121094,297.2680053710937,284.9519348144531,1.0,0.5286757946014404,1.0,1.0,0.8738735318183899,1.0,-2.76704740524292,1.3039838075637815,1.4630637168884275,0.559005856513977,0.9655880928039552,0.9655880928039552,0.0,134.62139892578125,149.0,78127.8125,0.0,1838.9549560546875,1.0,278.1499938964844,282.9816589355469,301.1943664550781,306.30078125,293.1499938964844,293.1499938964844,278.1499938964844,35370.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223322629928589,1.0,0.0,0.0,3.8652827739715576,3.86530876159668,9.969097618522935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.2919921875,0.0,1781.1416015625,1895.4371337890625,0.0,2677.189697265625,0.9531267285346984,1.0,0.0,3.0,1.0,0.0
17678760,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8465325832366943,0.3773096203804016,0.3418492972850799,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9656748175621032,0.5503034591674805,0.5226107835769653,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8941277265548706,0.4464220404624939,0.3131842911243438,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8518117070198059,0.3850105404853821,0.3670127987861633,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6473541855812073,0.1658321321010589,0.7618684768676758,284.94940185546875,284.95001220703125,305.3298645019531,298.1786499023437,301.078125,297.2656555175781,284.94921875,1.0,0.5310342907905579,1.0,1.0,0.875400960445404,1.0,-2.7690460681915283,1.3047561645507812,1.4642897844314575,0.5592756271362305,0.9636107683181764,0.9636107683181764,0.0,137.9396514892578,152.0,78175.7890625,0.0,1857.6962890625,1.0,278.1499938964844,282.9779357910156,301.186279296875,306.2957763671875,293.1499938964844,293.1499938964844,278.1499938964844,35589.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228949904441833,1.0,0.0,0.0,3.8703811168670654,3.870407104492188,9.99541271085036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.005859375,0.0,1789.1939697265625,1895.4371337890625,0.0,2682.41015625,0.9544382691383362,1.0,0.0,3.0,1.0,0.0
17678820,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.842385470867157,0.3771644830703735,0.3418208360671997,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9603657126426696,0.5498855113983154,0.5222191214561462,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8907119035720825,0.448213666677475,0.3145049512386322,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8479012846946716,0.3853101730346679,0.3674052953720093,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6442819833755493,0.1658490896224975,0.762474000453949,284.9483642578125,284.95001220703125,305.3337097167969,298.1731262207031,301.0787048339844,297.26422119140625,284.9483337402344,1.0,0.5332152247428894,1.0,1.0,0.8769895434379578,1.0,-2.771327018737793,1.3056659698486328,1.4656610488891602,0.5595976710319519,0.962431788444519,0.962431788444519,0.0,140.92535400390625,152.0,78215.4921875,0.0,1875.3316650390625,1.0,278.1499938964844,282.97589111328125,301.1788330078125,306.2904968261719,293.1499938964844,293.1499938964844,278.1499938964844,35734.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233383893966675,1.0,0.0,0.0,3.8738279342651367,3.873854160308838,1.0013224027716203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.8134765625,0.0,1794.6282958984375,1895.4371337890625,0.0,2686.524658203125,0.9553279876708984,1.0,0.0,3.0,1.0,0.0
17678880,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8390491008758545,0.3770416975021362,0.3417953252792358,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.955980122089386,0.5496090650558472,0.5219776630401611,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880801200866699,0.4498797357082367,0.3157252967357635,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8447845578193665,0.385593444108963,0.3677633702754974,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6418276429176331,0.1658704578876495,0.7630087733268738,284.94830322265625,284.95001220703125,305.3369140625,298.1682434082031,301.0793151855469,297.2633361816406,284.9483642578125,1.0,0.5350835919380188,1.0,1.0,0.8784558773040771,1.0,-2.773545742034912,1.306565523147583,1.4669800996780396,0.5599157214164734,0.96186625957489,0.96186625957489,0.0,143.43460083007812,155.0,78248.9921875,0.0,1890.64453125,1.0,278.1499938964844,282.9747619628906,301.17254638671875,306.2859191894531,293.1499938964844,293.1499938964844,278.1499938964844,35824.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236799836158752,1.0,0.0,0.0,3.8763039112091056,3.876330137252808,1.0026028576248791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.1953125,0.0,1798.42333984375,1895.4371337890625,0.0,2689.6953125,0.9559597969055176,1.0,0.0,3.0,1.0,0.0
17678940,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8336143493652344,0.3768256306648254,0.3417488932609558,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9487290382385254,0.5493602156639099,0.5218351483345032,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8842685222625732,0.4534000754356384,0.3182785511016845,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8398184776306152,0.3862093985080719,0.3684998750686645,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6378962993621826,0.1659463047981262,0.7640885710716248,284.9499206542969,284.95001220703125,305.3426208496094,298.1586608886719,301.08074951171875,297.2625732421875,284.95001220703125,1.0,0.538449227809906,1.0,1.0,0.8815107345581055,1.0,-2.7785685062408447,1.308647394180298,1.4699211120605469,0.5606628060340881,0.9625650644302368,0.9625650644302368,0.0,147.75323486328125,158.0,78316.765625,0.0,1918.947509765625,1.0,278.1499938964844,282.9737243652344,301.1617431640625,306.2787170410156,293.1499938964844,293.1499938964844,278.1499938964844,35872.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242265582084656,1.0,0.0,0.0,3.880478620529175,3.880504846572876,1.0047634759757784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.3779296875,0.0,1804.0125732421875,1895.4371337890625,0.0,2694.76904296875,0.956946074962616,1.0,0.0,3.0,1.0,0.0
17679000,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8336143493652344,0.3768256306648254,0.3417488932609558,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9487290382385254,0.5493602156639099,0.5218351483345032,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8842685222625732,0.4534000754356384,0.3182785511016845,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8398184776306152,0.3862093985080719,0.3684998750686645,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6378962993621826,0.1659463047981262,0.7640885710716248,284.9499206542969,284.95001220703125,305.3426208496094,298.1586608886719,301.08074951171875,297.2625732421875,284.95001220703125,1.0,0.538449227809906,1.0,1.0,0.8815107345581055,1.0,-2.7785685062408447,1.308647394180298,1.4699211120605469,0.5606628060340881,0.9625650644302368,0.9625650644302368,0.0,147.75323486328125,158.0,78316.765625,0.0,1918.947509765625,1.0,278.1499938964844,282.9737243652344,301.1617431640625,306.2787170410156,293.1499938964844,293.1499938964844,278.1499938964844,35872.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242265582084656,1.0,0.0,0.0,3.880478620529175,3.880504846572876,1.0047634759757784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.3779296875,0.0,1804.0125732421875,1895.4371337890625,0.0,2694.76904296875,0.956946074962616,1.0,0.0,3.0,1.0,0.0
17679060,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.829114556312561,0.3766253292560577,0.3417016267776489,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9426042437553406,0.5492419004440308,0.5218368768692017,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8814828991889954,0.4569495320320129,0.3208397626876831,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8357989192008972,0.3868327438831329,0.3692263960838318,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6347106695175171,0.1660462617874145,0.7651856541633606,284.951416015625,284.95001220703125,305.346923828125,298.15008544921875,301.08203125,297.2623596191406,284.9515075683594,1.0,0.5414919257164001,1.0,1.0,0.884213924407959,1.0,-2.783782482147217,1.3108785152435305,1.472904086112976,0.5614945292472839,0.964288592338562,0.964288592338562,0.0,151.5340576171875,161.0,78393.5,0.0,1945.0987548828125,1.0,278.1499938964844,282.9724426269531,301.1526794433594,306.27392578125,293.1499938964844,293.1499938964844,278.1499938964844,35867.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247038125991821,1.0,0.0,0.0,3.885331392288208,3.885357618331909,1.0072781151393428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.0107421875,0.0,1810.0301513671875,1895.4371337890625,0.0,2699.200927734375,0.9580425024032592,1.0,0.0,3.0,1.0,0.0
17679120,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.829114556312561,0.3766253292560577,0.3417016267776489,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9426042437553406,0.5492419004440308,0.5218368768692017,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8814828991889954,0.4569495320320129,0.3208397626876831,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8357989192008972,0.3868327438831329,0.3692263960838318,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6347106695175171,0.1660462617874145,0.7651856541633606,284.951416015625,284.95001220703125,305.346923828125,298.15008544921875,301.08203125,297.2623596191406,284.9515075683594,1.0,0.5414919257164001,1.0,1.0,0.884213924407959,1.0,-2.783782482147217,1.3108785152435305,1.472904086112976,0.5614945292472839,0.964288592338562,0.964288592338562,0.0,151.5340576171875,161.0,78393.5,0.0,1945.0987548828125,1.0,278.1499938964844,282.9724426269531,301.1526794433594,306.27392578125,293.1499938964844,293.1499938964844,278.1499938964844,35867.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247038125991821,1.0,0.0,0.0,3.885331392288208,3.885357618331909,1.0072781151393428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.0107421875,0.0,1810.0301513671875,1895.4371337890625,0.0,2699.200927734375,0.9580425024032592,1.0,0.0,3.0,1.0,0.0
17679180,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8251517415046692,0.3764257431030273,0.3416463732719421,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.937148094177246,0.5491624474525452,0.521882951259613,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8792950510978699,0.4605136215686798,0.3234041929244995,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8323283791542053,0.3874486684799194,0.3699367940425873,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.631963312625885,0.1661602854728698,0.7662981748580933,284.952392578125,284.95001220703125,305.349853515625,298.1427307128906,301.0827941894531,297.2623291015625,284.95245361328125,1.0,0.5443364381790161,1.0,1.0,0.8869171738624573,1.0,-2.789043426513672,1.313141107559204,1.4759021997451782,0.5623432993888855,0.9664316773414612,0.9664316773414612,0.0,155.00376892089844,164.0,78478.671875,0.0,1969.9385986328125,1.0,278.1499938964844,282.9706420898437,301.1450500488281,306.2713317871094,293.1499938964844,293.1499938964844,278.1499938964844,35849.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251455426216125,1.0,0.0,0.0,3.891022682189941,3.8910489082336426,1.0102312444359995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.7509765625,0.0,1817.01708984375,1895.4371337890625,0.0,2703.303466796875,0.959315836429596,1.0,0.0,3.0,1.0,0.0
