time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8251517415046692,0.3764257431030273,0.3416463732719421,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.937148094177246,0.5491624474525452,0.521882951259613,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8792950510978699,0.4605136215686798,0.3234041929244995,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8323283791542053,0.3874486684799194,0.3699367940425873,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.631963312625885,0.1661602854728698,0.7662981748580933,284.952392578125,284.95001220703125,305.349853515625,298.1427307128906,301.0827941894531,297.2623291015625,284.95245361328125,1.0,0.5443364381790161,1.0,1.0,0.8869171738624573,1.0,-2.789043426513672,1.313141107559204,1.4759021997451782,0.5623432993888855,0.9664316773414612,0.9664316773414612,0.0,155.00376892089844,164.0,78478.671875,0.0,1969.9385986328125,1.0,278.1499938964844,282.9706420898437,301.1450500488281,306.2713317871094,293.1499938964844,293.1499938964844,278.1499938964844,35849.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251455426216125,1.0,0.0,0.0,3.891022682189941,3.8910489082336426,1.0102312444359995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.7509765625,0.0,1817.01708984375,1895.4371337890625,0.0,2703.303466796875,0.959315836429596,1.0,0.0,3.0,1.0,0.0
17679300,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8232902884483337,0.3763241767883301,0.3416152894496918,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.934573769569397,0.5491235852241516,0.5219077467918396,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8783366680145264,0.462298572063446,0.3246868550777435,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8307182192802429,0.3877519369125366,0.3702856004238128,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6306903958320618,0.1662198603153228,0.7668566107749939,284.9527282714844,284.95001220703125,305.3507995605469,298.1395263671875,301.0829162597656,297.2623596191406,284.9527587890625,1.0,0.5457135438919067,1.0,1.0,0.8882688283920288,1.0,-2.7916667461395264,1.3142708539962769,1.4773958921432495,0.5627704858779907,0.9675642848014832,0.9675642848014832,0.0,156.6735382080078,164.0,78523.734375,0.0,1982.0712890625,1.0,278.1499938964844,282.9696350097656,301.1417541503906,306.27069091796875,293.1499938964844,293.1499938964844,278.1499938964844,35841.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825351357460022,1.0,0.0,0.0,3.894086599349976,3.8941128253936768,1.0118228601641022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13012.75,0.0,1820.79541015625,1895.4371337890625,0.0,2705.215576171875,0.9600014090538024,1.0,0.0,3.0,1.0,0.0
17679360,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.821492612361908,0.3762205839157104,0.3415812849998474,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9320870637893676,0.5490812659263611,0.5219295024871826,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8774527311325073,0.4640842080116272,0.3259692788124084,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8291758298873901,0.3880506753921509,0.3706291019916534,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6294723153114319,0.1662804633378982,0.7674146294593811,284.9529724121094,284.95001220703125,305.3513488769531,298.13671875,301.0828857421875,297.2623596191406,284.9530029296875,1.0,0.5470644235610962,1.0,1.0,0.8896626830101013,1.0,-2.794276714324951,1.3153902292251587,1.478886604309082,0.5631938576698303,0.9687200784683228,0.9687200784683228,0.0,158.30740356445312,167.0,78570.4296875,0.0,1994.032470703125,1.0,278.1499938964844,282.96856689453125,301.1388854980469,306.2705993652344,293.1499938964844,293.1499938964844,278.1499938964844,35834.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255508542060852,1.0,0.0,0.0,3.897275924682617,3.8973023891448975,1.013480982692272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.1923828125,0.0,1824.74609375,1895.4371337890625,0.0,2707.06884765625,0.9607158899307252,1.0,0.0,3.0,1.0,0.0
17679420,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.818034827709198,0.3760066926479339,0.3415049016475677,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9273211359977722,0.5489803552627563,0.5219576358795166,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8758534789085388,0.4676573574542999,0.3285336196422577,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8262427449226379,0.3886338174343109,0.3713001608848572,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6271592974662781,0.1664028316736221,0.7685255408287048,284.9532470703125,284.95001220703125,305.3514099121094,298.1322631835937,301.082275390625,297.26239013671875,284.9532775878906,1.0,0.5497058629989624,1.0,1.0,0.8924503326416016,1.0,-2.7994420528411865,1.3176041841506958,1.4818378686904907,0.5640420317649841,0.9710710644721984,0.9710710644721984,0.0,161.50048828125,170.0,78668.0,0.0,2017.573486328125,1.0,278.1499938964844,282.9663391113281,301.13427734375,306.2719116210937,293.1499938964844,293.1499938964844,278.1499938964844,35823.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259217143058777,1.0,0.0,0.0,3.903929471969605,3.9039559364318848,1.0169443385166232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.2744140625,0.0,1833.04150390625,1895.4371337890625,0.0,2710.5146484375,0.9622091054916382,1.0,0.0,3.0,1.0,0.0
17679480,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.818034827709198,0.3760066926479339,0.3415049016475677,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9273211359977722,0.5489803552627563,0.5219576358795166,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8758534789085388,0.4676573574542999,0.3285336196422577,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8262427449226379,0.3886338174343109,0.3713001608848572,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6271592974662781,0.1664028316736221,0.7685255408287048,284.9532470703125,284.95001220703125,305.3514099121094,298.1322631835937,301.082275390625,297.26239013671875,284.9532775878906,1.0,0.5497058629989624,1.0,1.0,0.8924503326416016,1.0,-2.7994420528411865,1.3176041841506958,1.4818378686904907,0.5640420317649841,0.9710710644721984,0.9710710644721984,0.0,161.50048828125,170.0,78668.0,0.0,2017.573486328125,1.0,278.1499938964844,282.9663391113281,301.13427734375,306.2719116210937,293.1499938964844,293.1499938964844,278.1499938964844,35823.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259217143058777,1.0,0.0,0.0,3.903929471969605,3.9039559364318848,1.0169443385166232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.2744140625,0.0,1833.04150390625,1895.4371337890625,0.0,2710.5146484375,0.9622091054916382,1.0,0.0,3.0,1.0,0.0
17679540,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8146898150444031,0.3757848441600799,0.3414195477962494,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9227666258811952,0.548856258392334,0.5219635963439941,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8744074702262878,0.4712310433387756,0.331096887588501,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8234471082687378,0.3891999721527099,0.371953397989273,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6249570846557617,0.1665247231721878,0.7696271538734436,284.95343017578125,284.95001220703125,305.3500061035156,298.1294860839844,301.0810241699219,297.26239013671875,284.9534606933594,1.0,0.5522949695587158,1.0,1.0,0.8952380418777466,1.0,-2.804534673690796,1.3197858333587646,1.4847489595413208,0.564893901348114,0.9734700322151184,0.9734700322151184,0.0,164.6396026611328,173.0,78770.5625,0.0,2040.8216552734373,1.0,278.1499938964844,282.964111328125,301.1312255859375,306.2750549316406,293.1499938964844,293.1499938964844,278.1499938964844,35815.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262336254119873,1.0,0.0,0.0,3.9108076095581055,3.910834312438965,1.0205310445599023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13053.8291015625,0.0,1841.6739501953125,1895.4371337890625,0.0,2713.413330078125,0.9637552499771118,1.0,0.0,3.0,1.0,0.0
17679600,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8146898150444031,0.3757848441600799,0.3414195477962494,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9227666258811952,0.548856258392334,0.5219635963439941,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8744074702262878,0.4712310433387756,0.331096887588501,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8234471082687378,0.3891999721527099,0.371953397989273,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6249570846557617,0.1665247231721878,0.7696271538734436,284.95343017578125,284.95001220703125,305.3500061035156,298.1294860839844,301.0810241699219,297.26239013671875,284.9534606933594,1.0,0.5522949695587158,1.0,1.0,0.8952380418777466,1.0,-2.804534673690796,1.3197858333587646,1.4847489595413208,0.564893901348114,0.9734700322151184,0.9734700322151184,0.0,164.6396026611328,173.0,78770.5625,0.0,2040.8216552734373,1.0,278.1499938964844,282.964111328125,301.1312255859375,306.2750549316406,293.1499938964844,293.1499938964844,278.1499938964844,35815.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262336254119873,1.0,0.0,0.0,3.9108076095581055,3.910834312438965,1.0205310445599023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13053.8291015625,0.0,1841.6739501953125,1895.4371337890625,0.0,2713.413330078125,0.9637552499771118,1.0,0.0,3.0,1.0,0.0
17679660,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8114158511161804,0.3755521774291992,0.3413237035274505,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.918406069278717,0.5487021207809448,0.5219411849975586,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8730823397636414,0.4748017787933349,0.3336575329303741,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8207541108131409,0.389745831489563,0.372586578130722,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6228371262550354,0.1666439920663833,0.7707128524780273,284.9532470703125,284.95001220703125,305.3446655273437,298.1251525878906,301.0777587890625,297.2623291015625,284.9532470703125,1.0,0.5548401474952698,1.0,1.0,0.8979851603507996,1.0,-2.8095357418060303,1.321929931640625,1.4876058101654053,0.5657508969306946,0.9755216240882874,0.9755216240882874,0.0,167.7407989501953,176.0,78864.140625,0.0,2063.81689453125,1.0,278.1499938964844,282.96173095703125,301.1269836425781,306.27734375,293.1499938964844,293.1499938964844,278.1499938964844,35820.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266576528549194,1.0,0.0,0.0,3.917399883270264,3.917426586151123,1.0239743915008148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.3427734375,0.0,1850.072509765625,1895.4371337890625,0.0,2717.354248046875,0.9652432799339294,1.0,0.0,3.0,1.0,0.0
17679720,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8114158511161804,0.3755521774291992,0.3413237035274505,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.918406069278717,0.5487021207809448,0.5219411849975586,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8730823397636414,0.4748017787933349,0.3336575329303741,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8207541108131409,0.389745831489563,0.372586578130722,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6228371262550354,0.1666439920663833,0.7707128524780273,284.9532470703125,284.95001220703125,305.3446655273437,298.1251525878906,301.0777587890625,297.2623291015625,284.9532470703125,1.0,0.5548401474952698,1.0,1.0,0.8979851603507996,1.0,-2.8095357418060303,1.321929931640625,1.4876058101654053,0.5657508969306946,0.9755216240882874,0.9755216240882874,0.0,167.7407989501953,176.0,78864.140625,0.0,2063.81689453125,1.0,278.1499938964844,282.96173095703125,301.1269836425781,306.27734375,293.1499938964844,293.1499938964844,278.1499938964844,35820.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266576528549194,1.0,0.0,0.0,3.917399883270264,3.917426586151123,1.0239743915008148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.3427734375,0.0,1850.072509765625,1895.4371337890625,0.0,2717.354248046875,0.9652432799339294,1.0,0.0,3.0,1.0,0.0
17679780,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.808170735836029,0.375307559967041,0.3412171304225921,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9142249226570128,0.5485177636146545,0.5218906998634338,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8718452453613281,0.4783669412136078,0.3362141847610473,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8181308507919312,0.3902716040611267,0.3732007145881653,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6207714676856995,0.1667592376470565,0.771779477596283,284.9525756835937,284.95001220703125,305.33331298828125,298.1160888671875,301.07183837890625,297.26220703125,284.9525756835937,1.0,0.5573521852493286,1.0,1.0,0.9007322788238524,1.0,-2.814438819885254,1.324029803276062,1.490409016609192,0.5666015148162842,0.9769138097763062,0.9769138097763062,0.0,170.8234405517578,179.0,78936.0546875,0.0,2086.64013671875,1.0,278.1499938964844,282.9591979980469,301.11883544921875,306.2751770019531,293.1499938964844,293.1499938964844,278.1499938964844,35843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273193836212158,1.0,0.0,0.0,3.9230527877807617,3.923079490661621,1.0269317272104672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13079.3916015625,0.0,1857.4415283203125,1895.4371337890625,0.0,2723.506103515625,0.966529130935669,1.0,0.0,3.0,1.0,0.0
17679840,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.808170735836029,0.375307559967041,0.3412171304225921,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9142249226570128,0.5485177636146545,0.5218906998634338,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8718452453613281,0.4783669412136078,0.3362141847610473,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8181308507919312,0.3902716040611267,0.3732007145881653,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6207714676856995,0.1667592376470565,0.771779477596283,284.9525756835937,284.95001220703125,305.33331298828125,298.1160888671875,301.07183837890625,297.26220703125,284.9525756835937,1.0,0.5573521852493286,1.0,1.0,0.9007322788238524,1.0,-2.814438819885254,1.324029803276062,1.490409016609192,0.5666015148162842,0.9769138097763062,0.9769138097763062,0.0,170.8234405517578,179.0,78936.0546875,0.0,2086.64013671875,1.0,278.1499938964844,282.9591979980469,301.11883544921875,306.2751770019531,293.1499938964844,293.1499938964844,278.1499938964844,35843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273193836212158,1.0,0.0,0.0,3.9230527877807617,3.923079490661621,1.0269317272104672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13079.3916015625,0.0,1857.4415283203125,1895.4371337890625,0.0,2723.506103515625,0.966529130935669,1.0,0.0,3.0,1.0,0.0
17679900,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.806550145149231,0.3751805126667022,0.3411594927310943,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9122032523155212,0.5484135746955872,0.5218541622161865,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8712551593780518,0.4801471531391144,0.3374907374382019,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8168392777442932,0.390526533126831,0.373500257730484,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.619753897190094,0.1668150871992111,0.7723045945167542,284.9521789550781,284.95001220703125,305.32550048828125,298.10986328125,301.0679016113281,297.2621154785156,284.9521484375,1.0,0.558596670627594,1.0,1.0,0.9021058678627014,1.0,-2.816850185394287,1.3250616788864136,1.491788625717163,0.567022442817688,0.9773591160774232,0.9773591160774232,0.0,172.35984802246094,179.0,78962.953125,0.0,2097.990234375,1.0,278.1499938964844,282.9579467773437,301.11309814453125,306.2719116210937,293.1499938964844,293.1499938964844,278.1499938964844,35859.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277025818824768,1.0,0.0,0.0,3.9253976345062256,3.925424337387085,1.0281596587446984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.08984375,0.0,1860.560302734375,1895.4371337890625,0.0,2727.069580078125,0.9670668840408324,1.0,0.0,3.0,1.0,0.0
17679960,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8049289584159851,0.375049740076065,0.3410984575748443,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9102293848991394,0.5482996106147766,0.5218085050582886,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8706826567649841,0.4819246232509613,0.3387654721736908,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8155586123466492,0.3907749950885772,0.3737936317920685,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6187445521354675,0.1668694913387298,0.7728227972984314,284.9517517089844,284.95001220703125,305.3163146972656,298.10260009765625,301.06317138671875,297.26202392578125,284.95172119140625,1.0,0.5598329305648804,1.0,1.0,0.9035178422927856,1.0,-2.8192293643951416,1.3260748386383057,1.493154525756836,0.5674344301223755,0.9776242971420288,0.9776242971420288,0.0,173.8927764892578,182.0,78982.515625,0.0,2109.2880859375,1.0,278.1499938964844,282.956787109375,301.1060485839844,306.266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35878.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280941247940063,1.0,0.0,0.0,3.9273195266723633,3.927346229553223,1.0291668104400742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.9453125,0.0,1863.160888671875,1895.4371337890625,0.0,2730.710693359375,0.9675108790397644,1.0,0.0,3.0,1.0,0.0
17680020,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8030020594596863,0.3748890459537506,0.341021716594696,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9079258441925048,0.54815274477005,0.5217440128326416,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8700162172317505,0.4840556383132934,0.3402935862541199,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8140332102775574,0.3910664916038513,0.3741393089294433,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6175414323806763,0.1669332981109619,0.7734377384185791,284.95123291015625,284.95001220703125,305.3035888671875,298.0925598144531,301.0567932128906,297.2618713378906,284.9512023925781,1.0,0.5613077878952026,1.0,1.0,0.9052121639251708,1.0,-2.822050094604492,1.3272753953933716,1.4947748184204102,0.5679228901863098,0.9777764081954956,0.9777764081954956,0.0,175.73008728027344,182.0,78998.6484375,0.0,2122.802001953125,1.0,278.1499938964844,282.9554748535156,301.0963134765625,306.2589111328125,293.1499938964844,293.1499938964844,278.1499938964844,35901.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285948634147644,1.0,0.0,0.0,3.929169654846192,3.92919659614563,1.0301366728526773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.12890625,0.0,1865.710205078125,1895.4371337890625,0.0,2735.369384765625,0.9679418206214904,1.0,0.0,3.0,1.0,0.0
17680080,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8017316460609436,0.3747793734073639,0.3409682512283325,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9064313769340516,0.5480478405952454,0.5216944813728333,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8695838451385498,0.4854742288589477,0.3413109481334686,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8130220174789429,0.3912562131881714,0.3743653893470764,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6167433857917786,0.1669748276472091,0.773842990398407,284.9508972167969,284.95001220703125,305.2940979003906,298.0850830078125,301.0520324707031,297.2617492675781,284.95086669921875,1.0,0.5622855424880981,1.0,1.0,0.9063417315483092,1.0,-2.8239076137542725,1.3280657529830933,1.4958419799804688,0.5682439804077148,0.9777711033821106,0.9777711033821106,0.0,176.95343017578125,185.0,79004.421875,0.0,2131.77978515625,1.0,278.1499938964844,282.9546813964844,301.0889892578125,306.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,35917.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828936755657196,1.0,0.0,0.0,3.930096864700317,3.9301235675811768,1.0306229114576126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13080.353515625,0.0,1867.021728515625,1895.4371337890625,0.0,2738.55029296875,0.9681603312492372,1.0,0.0,3.0,1.0,0.0
17680140,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7986032366752625,0.3744969666004181,0.3408270180225372,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9028476476669312,0.5477623343467712,0.5215486884117126,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8685417175292969,0.489015132188797,0.3438502252101898,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8105084896087646,0.3917152285575866,0.3749160766601562,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6147574782371521,0.1670755594968795,0.7748416662216187,284.9501342773437,284.95001220703125,305.26708984375,298.0638732910156,301.03857421875,297.2614440917969,284.9501342773437,1.0,0.5647119879722595,1.0,1.0,0.909165620803833,1.0,-2.828475952148437,1.3300092220306396,1.4984666109085083,0.5690293312072754,0.9774532318115234,0.9774532318115234,0.0,180.0079345703125,188.0,79003.390625,0.0,2154.1279296875,1.0,278.1499938964844,282.9529724121094,301.068115234375,306.2323913574219,293.1499938964844,293.1499938964844,278.1499938964844,35955.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298250436782837,1.0,0.0,0.0,3.931422710418701,3.931449413299561,1.0313183338439558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.1181640625,0.0,1869.0257568359373,1895.4371337890625,0.0,2746.81689453125,0.968482494354248,1.0,0.0,3.0,1.0,0.0
17680200,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7986032366752625,0.3744969666004181,0.3408270180225372,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9028476476669312,0.5477623343467712,0.5215486884117126,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8685417175292969,0.489015132188797,0.3438502252101898,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8105084896087646,0.3917152285575866,0.3749160766601562,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6147574782371521,0.1670755594968795,0.7748416662216187,284.9501342773437,284.95001220703125,305.26708984375,298.0638732910156,301.03857421875,297.2614440917969,284.9501342773437,1.0,0.5647119879722595,1.0,1.0,0.909165620803833,1.0,-2.828475952148437,1.3300092220306396,1.4984666109085083,0.5690293312072754,0.9774532318115234,0.9774532318115234,0.0,180.0079345703125,188.0,79003.390625,0.0,2154.1279296875,1.0,278.1499938964844,282.9529724121094,301.068115234375,306.2323913574219,293.1499938964844,293.1499938964844,278.1499938964844,35955.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298250436782837,1.0,0.0,0.0,3.931422710418701,3.931449413299561,1.0313183338439558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.1181640625,0.0,1869.0257568359373,1895.4371337890625,0.0,2746.81689453125,0.968482494354248,1.0,0.0,3.0,1.0,0.0
17680260,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7955402135848999,0.3742031753063202,0.3406755626201629,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8994129300117493,0.5474441051483154,0.5213721394538879,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8675500750541687,0.4925470054149627,0.3463831841945648,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8080064654350281,0.3921529054641723,0.3754466474056244,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.612777054309845,0.1671721339225769,0.775821328163147,284.9494934082031,284.95001220703125,305.2356872558594,298.0393371582031,301.0230712890625,297.2610778808594,284.949462890625,1.0,0.567114531993866,1.0,1.0,0.9120006561279296,1.0,-2.832940101623535,1.3319083452224731,1.501031756401062,0.5697852373123169,0.9767501950263976,0.9767501950263976,0.0,183.0587310791016,191.0,78981.890625,0.0,2176.35107421875,1.0,278.1499938964844,282.9515991210937,301.0438842773437,306.2074279785156,293.1499938964844,293.1499938964844,278.1499938964844,35991.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307568430900574,1.0,0.0,0.0,3.9314444065094,3.931471109390259,1.031329702527728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13058.9111328125,0.0,1869.3431396484373,1895.4371337890625,0.0,2755.4921875,0.9685091972351074,1.0,0.0,3.0,1.0,0.0
17680320,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7955402135848999,0.3742031753063202,0.3406755626201629,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8994129300117493,0.5474441051483154,0.5213721394538879,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8675500750541687,0.4925470054149627,0.3463831841945648,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8080064654350281,0.3921529054641723,0.3754466474056244,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.612777054309845,0.1671721339225769,0.775821328163147,284.9494934082031,284.95001220703125,305.2356872558594,298.0393371582031,301.0230712890625,297.2610778808594,284.949462890625,1.0,0.567114531993866,1.0,1.0,0.9120006561279296,1.0,-2.832940101623535,1.3319083452224731,1.501031756401062,0.5697852373123169,0.9767501950263976,0.9767501950263976,0.0,183.0587310791016,191.0,78981.890625,0.0,2176.35107421875,1.0,278.1499938964844,282.9515991210937,301.0438842773437,306.2074279785156,293.1499938964844,293.1499938964844,278.1499938964844,35991.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307568430900574,1.0,0.0,0.0,3.9314444065094,3.931471109390259,1.031329702527728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13058.9111328125,0.0,1869.3431396484373,1895.4371337890625,0.0,2755.4921875,0.9685091972351074,1.0,0.0,3.0,1.0,0.0
17680380,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7925406098365784,0.3738961219787597,0.3405122458934784,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8960397243499756,0.5470868349075317,0.5211591124534607,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.866604745388031,0.4960665106773376,0.3489076197147369,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8055042028427124,0.3925654590129852,0.3759535849094391,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6107940673828125,0.1672640740871429,0.7767799496650696,284.94891357421875,284.95001220703125,305.2003479003906,298.0118408203125,301.00543212890625,297.2606506347656,284.94891357421875,1.0,0.5694911479949951,1.0,1.0,0.9148356914520264,1.0,-2.8372840881347656,1.3337578773498535,1.5035260915756226,0.5704995393753052,0.9756685495376588,0.9756685495376588,0.0,186.104232788086,194.0,78939.03125,0.0,2198.409912109375,1.0,278.1499938964844,282.9506225585937,301.0162353515625,306.1774597167969,293.1499938964844,293.1499938964844,278.1499938964844,36023.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316842913627625,1.0,0.0,0.0,3.9300997257232666,3.930126428604126,1.030624389386503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.578125,0.0,1867.8834228515625,1895.4371337890625,0.0,2764.13037109375,0.968225598335266,1.0,0.0,3.0,1.0,0.0
17680440,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7925406098365784,0.3738961219787597,0.3405122458934784,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8960397243499756,0.5470868349075317,0.5211591124534607,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.866604745388031,0.4960665106773376,0.3489076197147369,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8055042028427124,0.3925654590129852,0.3759535849094391,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6107940673828125,0.1672640740871429,0.7767799496650696,284.94891357421875,284.95001220703125,305.2003479003906,298.0118408203125,301.00543212890625,297.2606506347656,284.94891357421875,1.0,0.5694911479949951,1.0,1.0,0.9148356914520264,1.0,-2.8372840881347656,1.3337578773498535,1.5035260915756226,0.5704995393753052,0.9756685495376588,0.9756685495376588,0.0,186.104232788086,194.0,78939.03125,0.0,2198.409912109375,1.0,278.1499938964844,282.9506225585937,301.0162353515625,306.1774597167969,293.1499938964844,293.1499938964844,278.1499938964844,36023.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316842913627625,1.0,0.0,0.0,3.9300997257232666,3.930126428604126,1.030624389386503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.578125,0.0,1867.8834228515625,1895.4371337890625,0.0,2764.13037109375,0.968225598335266,1.0,0.0,3.0,1.0,0.0
17680500,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7910630106925964,0.3737397491931915,0.3404281437397003,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8943761587142944,0.5468997955322266,0.5210448503494263,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8661471009254456,0.4978240728378296,0.350168228149414,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8042577505111694,0.3927664160728454,0.3762021362781524,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.609805703163147,0.1673091053962707,0.7772554159164429,284.9486694335937,284.95001220703125,305.1813049316406,297.9970703125,300.9962158203125,297.2604064941406,284.9486694335937,1.0,0.570673406124115,1.0,1.0,0.9162532091140748,1.0,-2.839429378509521,1.3346728086471558,1.5047566890716553,0.5708479881286621,0.9750595688819884,0.9750595688819884,0.0,187.62847900390625,194.0,78913.5,0.0,2209.4267578125,1.0,278.1499938964844,282.9501953125,301.00177001953125,306.1614990234375,293.1499938964844,293.1499938964844,278.1499938964844,36038.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321898579597473,1.0,0.0,0.0,3.92915678024292,3.9291837215423584,1.0301299653292515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.443359375,0.0,1866.8011474609373,1895.4371337890625,0.0,2768.84033203125,0.9680221080780028,1.0,0.0,3.0,1.0,0.0
17680560,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7896008491516113,0.3735798001289367,0.3403408229351043,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8927271366119385,0.5467022061347961,0.5209206938743591,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8656997680664062,0.4995776414871216,0.351426213979721,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8030223846435547,0.3929605782032013,0.3764443397521972,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6088241934776306,0.1673529297113418,0.7777255177497864,284.94842529296875,284.95001220703125,305.16143798828125,297.9817199707031,300.9864196777344,297.2601623535156,284.94842529296875,1.0,0.5718490481376648,1.0,1.0,0.9176655411720276,1.0,-2.841543436050415,1.335575819015503,1.505967617034912,0.5711818337440491,0.97435063123703,0.97435063123703,0.0,189.15098571777344,197.0,78882.5,0.0,2220.39599609375,1.0,278.1499938964844,282.9498596191406,300.9864501953125,306.1443176269531,293.1499938964844,293.1499938964844,278.1499938964844,36053.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832682192325592,1.0,0.0,0.0,3.9278855323791504,3.9279122352600098,1.02946341939969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13019.0166015625,0.0,1865.2952880859373,1895.4371337890625,0.0,2773.42822265625,0.96774423122406,1.0,0.0,3.0,1.0,0.0
17680620,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7867199778556824,0.3732518851757049,0.3401591777801513,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.889472246170044,0.5462833642959595,0.5206503868103027,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8648331165313721,0.5030771493911743,0.3539368808269501,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8005836606025696,0.3933339715003967,0.376914769411087,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6068797707557678,0.1674380302429199,0.7786546349525452,284.947998046875,284.95001220703125,305.119384765625,297.9493103027344,300.9659118652344,297.2596740722656,284.947998046875,1.0,0.5741850137710571,1.0,1.0,0.9204902052879332,1.0,-2.845698595046997,1.3373538255691528,1.5083447694778442,0.5718196034431458,0.9727754592895508,0.9727754592895508,0.0,192.1961364746093,200.0,78810.578125,0.0,2242.258056640625,1.0,278.1499938964844,282.94940185546875,300.9542541503906,306.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,36080.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336901068687439,1.0,0.0,0.0,3.924671173095703,3.9246978759765625,1.027779148898844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.83984375,0.0,1861.4107666015625,1895.4371337890625,0.0,2782.8232421875,0.967035710811615,1.0,0.0,3.0,1.0,0.0
17680680,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7867199778556824,0.3732518851757049,0.3401591777801513,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.889472246170044,0.5462833642959595,0.5206503868103027,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8648331165313721,0.5030771493911743,0.3539368808269501,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8005836606025696,0.3933339715003967,0.376914769411087,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6068797707557678,0.1674380302429199,0.7786546349525452,284.947998046875,284.95001220703125,305.119384765625,297.9493103027344,300.9659118652344,297.2596740722656,284.947998046875,1.0,0.5741850137710571,1.0,1.0,0.9204902052879332,1.0,-2.845698595046997,1.3373538255691528,1.5083447694778442,0.5718196034431458,0.9727754592895508,0.9727754592895508,0.0,192.1961364746093,200.0,78810.578125,0.0,2242.258056640625,1.0,278.1499938964844,282.94940185546875,300.9542541503906,306.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,36080.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336901068687439,1.0,0.0,0.0,3.924671173095703,3.9246978759765625,1.027779148898844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.83984375,0.0,1861.4107666015625,1895.4371337890625,0.0,2782.8232421875,0.967035710811615,1.0,0.0,3.0,1.0,0.0
17680740,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7838966250419617,0.3729103803634643,0.3399654626846313,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8862713575363159,0.5458236336708069,0.5203418731689453,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8640013933181763,0.506560742855072,0.3564366698265075,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7981849908828735,0.3936814665794372,0.3773609101772308,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6049605011940002,0.167518749833107,0.7795645594596863,284.9476623535156,284.95001220703125,305.0746154785156,297.9150085449219,300.9438781738281,297.2591247558594,284.9476623535156,1.0,0.5764960646629333,1.0,1.0,0.923314929008484,1.0,-2.8497300148010254,1.339083909988403,1.510646104812622,0.5723968744277954,0.9709650278091432,0.9709650278091432,0.0,195.2371520996093,203.0,78723.296875,0.0,2263.94580078125,1.0,278.1499938964844,282.94921875,300.9197998046875,306.0672912597656,293.1499938964844,293.1499938964844,278.1499938964844,36103.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346779346466064,1.0,0.0,0.0,3.920454263687134,3.920480966567993,1.0255716915708035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.15234375,0.0,1856.2237548828125,1895.4371337890625,0.0,2792.0341796875,0.9660990834236144,1.0,0.0,3.0,1.0,0.0
17680800,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7838966250419617,0.3729103803634643,0.3399654626846313,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8862713575363159,0.5458236336708069,0.5203418731689453,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8640013933181763,0.506560742855072,0.3564366698265075,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7981849908828735,0.3936814665794372,0.3773609101772308,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6049605011940002,0.167518749833107,0.7795645594596863,284.9476623535156,284.95001220703125,305.0746154785156,297.9150085449219,300.9438781738281,297.2591247558594,284.9476623535156,1.0,0.5764960646629333,1.0,1.0,0.923314929008484,1.0,-2.8497300148010254,1.339083909988403,1.510646104812622,0.5723968744277954,0.9709650278091432,0.9709650278091432,0.0,195.2371520996093,203.0,78723.296875,0.0,2263.94580078125,1.0,278.1499938964844,282.94921875,300.9197998046875,306.0672912597656,293.1499938964844,293.1499938964844,278.1499938964844,36103.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346779346466064,1.0,0.0,0.0,3.920454263687134,3.920480966567993,1.0255716915708035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.15234375,0.0,1856.2237548828125,1895.4371337890625,0.0,2792.0341796875,0.9660990834236144,1.0,0.0,3.0,1.0,0.0
17680860,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7811288237571716,0.3725592494010925,0.339763343334198,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8831258416175842,0.5453349947929382,0.5200063586235046,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8632013201713562,0.5100333094596863,0.3589287400245666,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7958266735076904,0.3940107822418213,0.377790093421936,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6030647158622742,0.1675965338945388,0.7804621458053589,284.9473571777344,284.95001220703125,305.0275573730469,297.879150390625,300.9209899902344,297.2585144042969,284.9473571777344,1.0,0.5787885785102844,1.0,1.0,0.9261952042579652,1.0,-2.853672504425049,1.340775966644287,1.5128966569900513,0.5729267001152039,0.969027578830719,0.969027578830719,0.0,198.2798309326172,206.0,78626.8828125,0.0,2285.546875,1.0,278.1499938964844,282.9492492675781,300.88409423828125,306.0250549316406,293.1499938964844,293.1499938964844,278.1499938964844,36123.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356991410255432,1.0,0.0,0.0,3.915627002716065,3.915653705596924,1.023047730086546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.4755859375,0.0,1850.2509765625,1895.4371337890625,0.0,2801.56005859375,0.9650231003761292,1.0,0.0,3.0,1.0,0.0
17680920,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7811288237571716,0.3725592494010925,0.339763343334198,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8831258416175842,0.5453349947929382,0.5200063586235046,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8632013201713562,0.5100333094596863,0.3589287400245666,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7958266735076904,0.3940107822418213,0.377790093421936,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6030647158622742,0.1675965338945388,0.7804621458053589,284.9473571777344,284.95001220703125,305.0275573730469,297.879150390625,300.9209899902344,297.2585144042969,284.9473571777344,1.0,0.5787885785102844,1.0,1.0,0.9261952042579652,1.0,-2.853672504425049,1.340775966644287,1.5128966569900513,0.5729267001152039,0.969027578830719,0.969027578830719,0.0,198.2798309326172,206.0,78626.8828125,0.0,2285.546875,1.0,278.1499938964844,282.9492492675781,300.88409423828125,306.0250549316406,293.1499938964844,293.1499938964844,278.1499938964844,36123.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356991410255432,1.0,0.0,0.0,3.915627002716065,3.915653705596924,1.023047730086546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.4755859375,0.0,1850.2509765625,1895.4371337890625,0.0,2801.56005859375,0.9650231003761292,1.0,0.0,3.0,1.0,0.0
17680980,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7784163355827332,0.3721978664398193,0.3395522236824035,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.880034863948822,0.544815719127655,0.5196422934532166,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8624318838119507,0.5134937763214111,0.3614125549793243,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7935081124305725,0.3943207561969757,0.378201276063919,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6011926531791687,0.1676712036132812,0.7813466191291809,284.9471130371094,284.95001220703125,304.9786376953125,297.84210205078125,300.897216796875,297.2579040527344,284.9471130371094,1.0,0.581061840057373,1.0,1.0,0.9290754795074464,1.0,-2.8575222492218018,1.342434048652649,1.5150880813598633,0.5734074711799622,0.9669631719589232,0.9669631719589232,0.0,201.32247924804688,209.0,78521.3828125,0.0,2307.04296875,1.0,278.1499938964844,282.9494323730469,300.8471069335937,305.9808654785156,293.1499938964844,293.1499938964844,278.1499938964844,36141.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836720883846283,1.0,0.0,0.0,3.910196304321289,3.910223007202149,1.020211925606418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.841796875,0.0,1843.5089111328125,1895.4371337890625,0.0,2811.093994140625,0.963809609413147,1.0,0.0,3.0,1.0,0.0
17681040,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7784163355827332,0.3721978664398193,0.3395522236824035,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.880034863948822,0.544815719127655,0.5196422934532166,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8624318838119507,0.5134937763214111,0.3614125549793243,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7935081124305725,0.3943207561969757,0.378201276063919,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6011926531791687,0.1676712036132812,0.7813466191291809,284.9471130371094,284.95001220703125,304.9786376953125,297.84210205078125,300.897216796875,297.2579040527344,284.9471130371094,1.0,0.581061840057373,1.0,1.0,0.9290754795074464,1.0,-2.8575222492218018,1.342434048652649,1.5150880813598633,0.5734074711799622,0.9669631719589232,0.9669631719589232,0.0,201.32247924804688,209.0,78521.3828125,0.0,2307.04296875,1.0,278.1499938964844,282.9494323730469,300.8471069335937,305.9808654785156,293.1499938964844,293.1499938964844,278.1499938964844,36141.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836720883846283,1.0,0.0,0.0,3.910196304321289,3.910223007202149,1.020211925606418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.841796875,0.0,1843.5089111328125,1895.4371337890625,0.0,2811.093994140625,0.963809609413147,1.0,0.0,3.0,1.0,0.0
