time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.777080774307251,0.3720135390758514,0.3394434750080108,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8785101175308228,0.5445453524589539,0.5194501280784607,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8620584607124329,0.5152198076248169,0.3626514673233032,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7923638820648193,0.3944689929485321,0.3784005343914032,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6002657413482666,0.167707473039627,0.7817842960357666,284.947021484375,284.95001220703125,304.9535827636719,297.8232116699219,300.8850402832031,297.2575988769531,284.947021484375,1.0,0.5821915864944458,1.0,1.0,0.9305156469345092,1.0,-2.85941481590271,1.3432520627975464,1.516162633895874,0.5736286044120789,0.96589457988739,0.96589457988739,0.0,202.8435516357422,209.0,78465.7890625,0.0,2317.75390625,1.0,278.1499938964844,282.9496154785156,300.8282775878906,305.9581604003906,293.1499938964844,293.1499938964844,278.1499938964844,36149.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372293710708618,1.0,0.0,0.0,3.907290935516357,3.9073173999786377,1.018696366372751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.935546875,0.0,1839.8975830078125,1895.4371337890625,0.0,2815.84033203125,0.963159680366516,1.0,0.0,3.0,1.0,0.0
17681160,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7757588624954224,0.3718267679214477,0.3393325507640838,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8769988417625427,0.544267475605011,0.5192510485649109,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8616920709609985,0.5169423818588257,0.3638881146907806,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7912293672561646,0.3946124911308288,0.3785953521728515,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5993446707725525,0.167742982506752,0.7822188138961792,284.9469299316406,284.95001220703125,304.92822265625,297.8041687011719,300.8727111816406,297.2572937011719,284.9469299316406,1.0,0.5833165645599365,1.0,1.0,0.9319555163383484,1.0,-2.8612842559814453,1.3440616130828855,1.5172226428985596,0.5738380551338196,0.9648098945617676,0.9648098945617676,0.0,204.3645172119141,212.0,78408.578125,0.0,2328.437744140625,1.0,278.1499938964844,282.9497985839844,300.8092346191406,305.93511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36156.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377336859703064,1.0,0.0,0.0,3.9042675495147705,3.90429425239563,1.0171205531150918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.7080078125,0.0,1836.13671875,1895.4371337890625,0.0,2820.548583984375,0.9624828100204468,1.0,0.0,3.0,1.0,0.0
17681220,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7739827632904053,0.3715681135654449,0.3391775786876678,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8749645352363586,0.5438758134841919,0.51896733045578,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8612050414085388,0.5192793607711792,0.3655658364295959,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7897015810012817,0.3947989642620086,0.3788521289825439,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.5981017351150513,0.1677899956703186,0.782804012298584,284.94683837890625,284.95001220703125,304.893310546875,297.7781066894531,300.8557434082031,297.2568359375,284.94683837890625,1.0,0.5848379135131836,1.0,1.0,0.9339137673377992,1.0,-2.8637850284576416,1.3451467752456665,1.518638253211975,0.574101984500885,0.9633201956748962,0.9633201956748962,0.0,206.43185424804688,212.0,78328.3984375,0.0,2342.908935546875,1.0,278.1499938964844,282.9501647949219,300.7830810546875,305.9033508300781,293.1499938964844,293.1499938964844,278.1499938964844,36165.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384089469909668,1.0,0.0,0.0,3.899975061416626,3.900001764297485,1.0148852425118091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.8349609375,0.0,1830.7894287109373,1895.4371337890625,0.0,2826.853759765625,0.9615208506584167,1.0,0.0,3.0,1.0,0.0
17681280,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7731554508209229,0.3714444041252136,0.3391028642654419,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.874015212059021,0.5436853766441345,0.5188279747962952,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8609799146652222,0.5203758478164673,0.3663532137870788,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7889883518218994,0.3948827683925628,0.37896928191185,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.597520649433136,0.1678115129470825,0.7830767035484314,284.9468078613281,284.95001220703125,304.8767395019531,297.7657775878906,300.84771728515625,297.2566223144531,284.94683837890625,1.0,0.5855500102043152,1.0,1.0,0.9348352551460266,1.0,-2.864942789077759,1.3456499576568604,1.519292950630188,0.5742174983024597,0.9626164436340332,0.9626164436340332,0.0,207.4040985107422,215.0,78289.828125,0.0,2349.690673828125,1.0,278.1499938964844,282.95037841796875,300.7707214355469,305.88824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36168.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387219309806824,1.0,0.0,0.0,3.8978896141052246,3.897916078567505,1.0138002153325942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.4580078125,0.0,1828.1883544921875,1895.4371337890625,0.0,2829.776611328125,0.9610530734062196,1.0,0.0,3.0,1.0,0.0
17681340,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7706049084663391,0.371052086353302,0.3388643264770508,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8710839748382568,0.543073296546936,0.5183767080307007,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8602933883666992,0.5237950682640076,0.3688084781169891,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7867847681045532,0.3951340019702911,0.3793253004550934,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5957200527191162,0.1678772270679474,0.783922553062439,284.9467468261719,284.95001220703125,304.8246459960937,297.72723388671875,300.82244873046875,297.2559814453125,284.94677734375,1.0,0.5877642631530762,1.0,1.0,0.9377149939537048,1.0,-2.8685085773468018,1.3472024202346802,1.5213061571121216,0.5745567679405212,0.9604233503341676,0.9604233503341676,0.0,210.44305419921875,218.0,78167.7421875,0.0,2370.828369140625,1.0,278.1499938964844,282.9510803222656,300.73211669921875,305.84088134765625,293.1499938964844,293.1499938964844,278.1499938964844,36176.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396901488304138,1.0,0.0,0.0,3.891239643096924,3.891266107559204,1.0103439080921817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.73828125,0.0,1819.8970947265625,1895.4371337890625,0.0,2838.820556640625,0.9595600962638856,1.0,0.0,3.0,1.0,0.0
17681400,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7706049084663391,0.371052086353302,0.3388643264770508,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8710839748382568,0.543073296546936,0.5183767080307007,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8602933883666992,0.5237950682640076,0.3688084781169891,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7867847681045532,0.3951340019702911,0.3793253004550934,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5957200527191162,0.1678772270679474,0.783922553062439,284.9467468261719,284.95001220703125,304.8246459960937,297.72723388671875,300.82244873046875,297.2559814453125,284.94677734375,1.0,0.5877642631530762,1.0,1.0,0.9377149939537048,1.0,-2.8685085773468018,1.3472024202346802,1.5213061571121216,0.5745567679405212,0.9604233503341676,0.9604233503341676,0.0,210.44305419921875,218.0,78167.7421875,0.0,2370.828369140625,1.0,278.1499938964844,282.9510803222656,300.73211669921875,305.84088134765625,293.1499938964844,293.1499938964844,278.1499938964844,36176.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396901488304138,1.0,0.0,0.0,3.891239643096924,3.891266107559204,1.0103439080921817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.73828125,0.0,1819.8970947265625,1895.4371337890625,0.0,2838.820556640625,0.9595600962638856,1.0,0.0,3.0,1.0,0.0
17681460,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7681069374084473,0.3706504106521606,0.3386175334453583,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8682053089141846,0.5424332618713379,0.5178991556167603,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8596318960189819,0.5272006988525391,0.3712542355060577,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7846188545227051,0.3953673541545868,0.3796645402908325,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.593943178653717,0.1679403781890869,0.7847573757171631,284.9467468261719,284.95001220703125,304.7723388671875,297.6888732910156,300.797119140625,297.2553100585937,284.94677734375,1.0,0.5899602770805359,1.0,1.0,0.9406157732009888,1.0,-2.871987581253052,1.3487192392349243,1.5232683420181274,0.5748602747917175,0.9582584500312804,0.9582584500312804,0.0,213.4813690185547,221.0,78044.109375,0.0,2391.85888671875,1.0,278.1499938964844,282.9518737792969,300.69366455078125,305.79351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36182.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406303524971008,1.0,0.0,0.0,3.8844285011291504,3.884454965591431,1.006810066428443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.978515625,0.0,1811.40771484375,1895.4371337890625,0.0,2847.60498046875,0.9580292701721193,1.0,0.0,3.0,1.0,0.0
17681520,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7681069374084473,0.3706504106521606,0.3386175334453583,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8682053089141846,0.5424332618713379,0.5178991556167603,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8596318960189819,0.5272006988525391,0.3712542355060577,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7846188545227051,0.3953673541545868,0.3796645402908325,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.593943178653717,0.1679403781890869,0.7847573757171631,284.9467468261719,284.95001220703125,304.7723388671875,297.6888732910156,300.797119140625,297.2553100585937,284.94677734375,1.0,0.5899602770805359,1.0,1.0,0.9406157732009888,1.0,-2.871987581253052,1.3487192392349243,1.5232683420181274,0.5748602747917175,0.9582584500312804,0.9582584500312804,0.0,213.4813690185547,221.0,78044.109375,0.0,2391.85888671875,1.0,278.1499938964844,282.9518737792969,300.69366455078125,305.79351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36182.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406303524971008,1.0,0.0,0.0,3.8844285011291504,3.884454965591431,1.006810066428443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.978515625,0.0,1811.40771484375,1895.4371337890625,0.0,2847.60498046875,0.9580292701721193,1.0,0.0,3.0,1.0,0.0
17681580,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7656608819961548,0.3702394664287567,0.3383624255657196,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8653789162635803,0.5417656302452087,0.5173954963684082,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8589946627616882,0.5305923223495483,0.3736901879310608,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7824903130531311,0.3955830037593841,0.3799870610237121,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5921902656555176,0.1680010706186294,0.7855814099311829,284.9468078613281,284.95001220703125,304.72021484375,297.651123046875,300.7718811035156,297.254638671875,284.9468078613281,1.0,0.5921381711959839,1.0,1.0,0.943516492843628,1.0,-2.875380516052246,1.35020112991333,1.5251795053482056,0.5751368403434753,0.9561558961868286,0.9561558961868286,0.0,216.5185394287109,224.0,77920.8125,0.0,2412.77880859375,1.0,278.1499938964844,282.9527587890625,300.65576171875,305.74658203125,293.1499938964844,293.1499938964844,278.1499938964844,36184.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415355086326599,1.0,0.0,0.0,3.8775651454925537,3.877591371536255,1.0032553063865637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.640625,0.0,1802.856689453125,1895.4371337890625,0.0,2856.064697265625,0.956485152244568,1.0,0.0,3.0,1.0,0.0
17681640,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7656608819961548,0.3702394664287567,0.3383624255657196,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8653789162635803,0.5417656302452087,0.5173954963684082,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8589946627616882,0.5305923223495483,0.3736901879310608,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7824903130531311,0.3955830037593841,0.3799870610237121,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5921902656555176,0.1680010706186294,0.7855814099311829,284.9468078613281,284.95001220703125,304.72021484375,297.651123046875,300.7718811035156,297.254638671875,284.9468078613281,1.0,0.5921381711959839,1.0,1.0,0.943516492843628,1.0,-2.875380516052246,1.35020112991333,1.5251795053482056,0.5751368403434753,0.9561558961868286,0.9561558961868286,0.0,216.5185394287109,224.0,77920.8125,0.0,2412.77880859375,1.0,278.1499938964844,282.9527587890625,300.65576171875,305.74658203125,293.1499938964844,293.1499938964844,278.1499938964844,36184.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415355086326599,1.0,0.0,0.0,3.8775651454925537,3.877591371536255,1.0032553063865637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.640625,0.0,1802.856689453125,1895.4371337890625,0.0,2856.064697265625,0.956485152244568,1.0,0.0,3.0,1.0,0.0
17681700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7644569873809814,0.3700308203697204,0.3382320702075958,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8639851808547974,0.5414223670959473,0.5171348452568054,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8586844801902771,0.5322826504707336,0.3749043941497803,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7814399600028992,0.3956848382949829,0.3801426291465759,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.591322660446167,0.1680306047201156,0.7859898805618286,284.94683837890625,284.95001220703125,304.6943664550781,297.632568359375,300.75933837890625,297.2543029785156,284.9468688964844,1.0,0.5932207107543945,1.0,1.0,0.9449668526649476,1.0,-2.877047300338745,1.3509293794631958,1.5261178016662598,0.5752683281898499,0.9551348686218262,0.9551348686218262,0.0,218.03712463378903,224.0,77859.8203125,0.0,2423.202880859375,1.0,278.1499938964844,282.9532470703125,300.6371154785156,305.7234191894531,293.1499938964844,293.1499938964844,278.1499938964844,36184.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419718146324158,1.0,0.0,0.0,3.874147653579712,3.874173879623413,1.0014877034336678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.251953125,0.0,1798.6015625,1895.4371337890625,0.0,2860.143310546875,0.9557156562805176,1.0,0.0,3.0,1.0,0.0
17681760,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7632644772529602,0.3698193728923797,0.3380993604660034,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8626019954681396,0.5410699844360352,0.5168660283088684,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8583729267120361,0.5339548587799072,0.3761081993579864,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7803975343704224,0.3957819044589996,0.3802938759326935,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.5904597640037537,0.1680592000484466,0.7863948345184326,284.9468994140625,284.95001220703125,304.668701171875,297.6142578125,300.74688720703125,297.25390625,284.9468994140625,1.0,0.5942978858947754,1.0,1.0,0.9464374780654908,1.0,-2.878679752349853,1.3516405820846558,1.5270391702651978,0.5753915905952454,0.9541305899620056,0.9541305899620056,0.0,219.556381225586,227.0,77799.3203125,0.0,2433.580322265625,1.0,278.1499938964844,282.9537353515625,300.6187438964844,305.7005615234375,293.1499938964844,293.1499938964844,278.1499938964844,36184.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423972129821777,1.0,0.0,0.0,3.870742082595825,3.8707683086395264,9.997277174988994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.0888671875,0.0,1794.364501953125,1895.4371337890625,0.0,2864.12060546875,0.9549487829208374,1.0,0.0,3.0,1.0,0.0
17681820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7609089016914368,0.3693863153457641,0.3378257751464844,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8598608374595642,0.5403315424919128,0.5162996649742126,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8577259182929993,0.5372070670127869,0.3784630894660949,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7783322334289551,0.3959608972072601,0.3805828392505646,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.588744580745697,0.1681127548217773,0.7871918678283691,284.94696044921875,284.95001220703125,304.61822509765625,297.5787048339844,300.72216796875,297.2527160644531,284.94696044921875,1.0,0.5964335203170776,1.0,1.0,0.949378788471222,1.0,-2.881805181503296,1.3529967069625854,1.5288084745407104,0.5756142735481262,0.9521508812904358,0.9521508812904358,0.0,222.60044860839844,230.0,77679.5859375,0.0,2454.144775390625,1.0,278.1499938964844,282.9547424316406,300.5829772949219,305.6558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36183.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432089686393738,1.0,0.0,0.0,3.863970041275024,3.8639962673187256,9.962327567336615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.451171875,0.0,1785.9566650390625,1895.4371337890625,0.0,2871.7109375,0.9534234404563904,1.0,0.0,3.0,1.0,0.0
17681880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7609089016914368,0.3693863153457641,0.3378257751464844,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8598608374595642,0.5403315424919128,0.5162996649742126,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8577259182929993,0.5372070670127869,0.3784630894660949,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7783322334289551,0.3959608972072601,0.3805828392505646,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.588744580745697,0.1681127548217773,0.7871918678283691,284.94696044921875,284.95001220703125,304.61822509765625,297.5787048339844,300.72216796875,297.2527160644531,284.94696044921875,1.0,0.5964335203170776,1.0,1.0,0.949378788471222,1.0,-2.881805181503296,1.3529967069625854,1.5288084745407104,0.5756142735481262,0.9521508812904358,0.9521508812904358,0.0,222.60044860839844,230.0,77679.5859375,0.0,2454.144775390625,1.0,278.1499938964844,282.9547424316406,300.5829772949219,305.6558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36183.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432089686393738,1.0,0.0,0.0,3.863970041275024,3.8639962673187256,9.962327567336615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.451171875,0.0,1785.9566650390625,1895.4371337890625,0.0,2871.7109375,0.9534234404563904,1.0,0.0,3.0,1.0,0.0
17681940,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.758593738079071,0.3689420223236084,0.3375428318977356,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8571566343307495,0.539557695388794,0.5157008171081543,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8570531010627747,0.5403657555580139,0.3807544112205505,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7762956619262695,0.3961238265037536,0.3808572292327881,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5870439410209656,0.1681616753339767,0.7879717350006104,284.9470520019531,284.95001220703125,304.5691833496094,297.5447692871094,300.6978454589844,297.25115966796875,284.9470520019531,1.0,0.5985463857650757,1.0,1.0,0.9523200988769532,1.0,-2.884765148162842,1.354273796081543,1.5304912328720093,0.5758141875267029,0.9502262473106384,0.9502262473106384,0.0,225.65185546875,233.0,77562.234375,0.0,2474.489013671875,1.0,278.1499938964844,282.955810546875,300.5486145019531,305.6126403808594,293.1499938964844,293.1499938964844,278.1499938964844,36181.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439444899559021,1.0,0.0,0.0,3.857266426086426,3.857292413711548,9.92778836916841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.8505859375,0.0,1777.654541015625,1895.4371337890625,0.0,2878.58984375,0.951913058757782,1.0,0.0,3.0,1.0,0.0
17682000,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.758593738079071,0.3689420223236084,0.3375428318977356,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8571566343307495,0.539557695388794,0.5157008171081543,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8570531010627747,0.5403657555580139,0.3807544112205505,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7762956619262695,0.3961238265037536,0.3808572292327881,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5870439410209656,0.1681616753339767,0.7879717350006104,284.9470520019531,284.95001220703125,304.5691833496094,297.5447692871094,300.6978454589844,297.25115966796875,284.9470520019531,1.0,0.5985463857650757,1.0,1.0,0.9523200988769532,1.0,-2.884765148162842,1.354273796081543,1.5304912328720093,0.5758141875267029,0.9502262473106384,0.9502262473106384,0.0,225.65185546875,233.0,77562.234375,0.0,2474.489013671875,1.0,278.1499938964844,282.955810546875,300.5486145019531,305.6126403808594,293.1499938964844,293.1499938964844,278.1499938964844,36181.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439444899559021,1.0,0.0,0.0,3.857266426086426,3.857292413711548,9.92778836916841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.8505859375,0.0,1777.654541015625,1895.4371337890625,0.0,2878.58984375,0.951913058757782,1.0,0.0,3.0,1.0,0.0
17682060,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7563247680664062,0.3684865236282348,0.3372493684291839,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.854496955871582,0.5387523174285889,0.5150697827339172,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.856376588344574,0.5434732437133789,0.3830002248287201,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7742934823036194,0.396268755197525,0.3811142742633819,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5853632092475891,0.1682057380676269,0.788729190826416,284.9472045898437,284.95001220703125,304.52203369140625,297.5128173828125,300.67449951171875,297.24951171875,284.9472351074219,1.0,0.6006335020065308,1.0,1.0,0.955220103263855,1.0,-2.8875725269317627,1.3554795980453491,1.532092809677124,0.5760064721107483,0.9484754800796508,0.9484754800796508,0.0,228.7005920410156,236.0,77451.59375,0.0,2494.58154296875,1.0,278.1499938964844,282.9569702148437,300.5164794921875,305.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,36175.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446282148361206,1.0,0.0,0.0,3.8508315086364746,3.8508574962615967,9.894692993839271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.33203125,0.0,1769.6771240234375,1895.4371337890625,0.0,2884.9853515625,0.9504616856575012,1.0,0.0,3.0,1.0,0.0
17682120,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7563247680664062,0.3684865236282348,0.3372493684291839,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.854496955871582,0.5387523174285889,0.5150697827339172,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.856376588344574,0.5434732437133789,0.3830002248287201,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7742934823036194,0.396268755197525,0.3811142742633819,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5853632092475891,0.1682057380676269,0.788729190826416,284.9472045898437,284.95001220703125,304.52203369140625,297.5128173828125,300.67449951171875,297.24951171875,284.9472351074219,1.0,0.6006335020065308,1.0,1.0,0.955220103263855,1.0,-2.8875725269317627,1.3554795980453491,1.532092809677124,0.5760064721107483,0.9484754800796508,0.9484754800796508,0.0,228.7005920410156,236.0,77451.59375,0.0,2494.58154296875,1.0,278.1499938964844,282.9569702148437,300.5164794921875,305.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,36175.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446282148361206,1.0,0.0,0.0,3.8508315086364746,3.8508574962615967,9.894692993839271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.33203125,0.0,1769.6771240234375,1895.4371337890625,0.0,2884.9853515625,0.9504616856575012,1.0,0.0,3.0,1.0,0.0
17682180,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7541046738624573,0.3680231273174286,0.3369483649730682,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8518882989883423,0.5379258394241333,0.5144173502922058,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8557178378105164,0.5465606451034546,0.3852275609970093,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7723292708396912,0.3963993191719055,0.3813573718070984,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5837059617042542,0.1682467460632324,0.7894713282585144,284.94744873046875,284.95001220703125,304.4771423339844,297.48321533203125,300.6521911621094,297.2479858398437,284.9474792480469,1.0,0.6027006506919861,1.0,1.0,0.958120048046112,1.0,-2.890286922454834,1.3566402196884155,1.533646583557129,0.576201856136322,0.946910798549652,0.946910798549652,0.0,231.74542236328125,239.0,77348.9296875,0.0,2514.523193359375,1.0,278.1499938964844,282.9581604003906,300.4864807128906,305.53387451171875,293.1499938964844,293.1499938964844,278.1499938964844,36165.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452283143997192,1.0,0.0,0.0,3.8447866439819336,3.844812631607056,9.86365307653614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.0634765625,0.0,1762.1749267578125,1895.4371337890625,0.0,2890.60009765625,0.9490958452224731,1.0,0.0,3.0,1.0,0.0
17682240,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7541046738624573,0.3680231273174286,0.3369483649730682,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8518882989883423,0.5379258394241333,0.5144173502922058,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8557178378105164,0.5465606451034546,0.3852275609970093,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7723292708396912,0.3963993191719055,0.3813573718070984,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5837059617042542,0.1682467460632324,0.7894713282585144,284.94744873046875,284.95001220703125,304.4771423339844,297.48321533203125,300.6521911621094,297.2479858398437,284.9474792480469,1.0,0.6027006506919861,1.0,1.0,0.958120048046112,1.0,-2.890286922454834,1.3566402196884155,1.533646583557129,0.576201856136322,0.946910798549652,0.946910798549652,0.0,231.74542236328125,239.0,77348.9296875,0.0,2514.523193359375,1.0,278.1499938964844,282.9581604003906,300.4864807128906,305.53387451171875,293.1499938964844,293.1499938964844,278.1499938964844,36165.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452283143997192,1.0,0.0,0.0,3.8447866439819336,3.844812631607056,9.86365307653614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.0634765625,0.0,1762.1749267578125,1895.4371337890625,0.0,2890.60009765625,0.9490958452224731,1.0,0.0,3.0,1.0,0.0
17682300,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7530133724212646,0.3677886724472046,0.3367951810359955,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8506037592887878,0.5375053286552429,0.5140838027000427,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8553974628448486,0.5480989813804626,0.3863365948200226,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7713619470596313,0.3964592218399048,0.3814736604690552,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5828870534896851,0.1682663708925247,0.7898374795913696,284.9476013183594,284.95001220703125,304.4556579589844,297.4693908691406,300.6415710449219,297.2472839355469,284.9476318359375,1.0,0.6037270426750183,1.0,1.0,0.959570050239563,1.0,-2.8916144371032715,1.3572056293487549,1.5344089269638062,0.5763043761253357,0.9462295770645142,0.9462295770645142,0.0,233.265380859375,239.0,77302.0546875,0.0,2524.44091796875,1.0,278.1499938964844,282.958740234375,300.4725341796875,305.5161437988281,293.1499938964844,293.1499938964844,278.1499938964844,36158.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455039858818054,1.0,0.0,0.0,3.841984272003174,3.842010259628296,9.849279649642997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.107421875,0.0,1758.686279296875,1895.4371337890625,0.0,2893.17919921875,0.948461413383484,1.0,0.0,3.0,1.0,0.0
17682360,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7519340515136719,0.3675528466701507,0.3366406857967376,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8493321537971497,0.5370811820030212,0.5137466192245483,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8550829291343689,0.5496343374252319,0.3874433934688568,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7704041600227356,0.3965162634849548,0.3815871775150299,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.5820743441581726,0.1682855933904647,0.7902015447616577,284.94775390625,284.95001220703125,304.4349365234375,297.456298828125,300.6312561035156,297.24658203125,284.9477844238281,1.0,0.6047495603561401,1.0,1.0,0.961045503616333,1.0,-2.892927408218384,1.3577619791030884,1.5351654291152954,0.576408326625824,0.9456053972244264,0.9456053972244264,0.0,234.78463745117188,227.0,77257.8515625,0.0,2534.337158203125,1.0,278.1499938964844,282.9593200683594,300.4591979980469,305.4991760253906,293.1499938964844,293.1499938964844,278.1499938964844,36151.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457527756690979,1.0,0.0,0.0,3.839324712753296,3.839350700378418,9.835647460931796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.8544921875,0.0,1755.3692626953125,1895.4371337890625,0.0,2895.5078125,0.947858452796936,1.0,0.0,3.0,1.0,0.0
17682420,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7532181143760681,0.3672064840793609,0.3362367749214172,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.850737452507019,0.5364387631416321,0.5130496621131897,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8580175042152405,0.5519747734069824,0.3889915645122528,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7720828056335449,0.3966076374053955,0.3815769255161285,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5834832191467285,0.168325275182724,0.7899081110954285,284.9467468261719,284.95001220703125,304.4049377441406,297.4378662109375,300.6162109375,297.2457275390625,284.9466552734375,1.0,0.603078305721283,1.0,1.0,0.963288187980652,1.0,-2.893102169036865,1.3577051162719729,1.5353970527648926,0.5761899352073669,0.9435137510299684,0.9435137510299684,0.0,232.3839874267578,227.0,77158.5625,0.0,2522.810546875,1.0,278.1499938964844,282.95947265625,300.43994140625,305.47314453125,293.1499938964844,293.1499938964844,278.1499938964844,36180.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460339307785034,1.0,0.0,0.0,3.834318161010742,3.834343910217285,9.810012215893948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.2119140625,0.0,1749.4791259765625,1895.4371337890625,0.0,2898.138427734375,0.946738302707672,1.0,0.0,3.0,1.0,0.0
17682480,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7539617419242859,0.3671028316020965,0.3360936343669891,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8515648245811462,0.5362382531166077,0.5128102898597717,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8593426942825317,0.5527173280715942,0.3894670009613037,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7729742527008057,0.3966396152973175,0.3815551400184631,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.5842326283454895,0.1683432459831237,0.7897367477416992,284.9464111328125,284.95001220703125,304.3958435058594,297.43243408203125,300.6116943359375,297.2455139160156,284.94635009765625,1.0,0.6022934317588806,1.0,1.0,0.963996410369873,1.0,-2.892982006072998,1.357601761817932,1.535380244255066,0.576079249382019,0.9427425861358644,0.9427425861358644,0.0,231.1046600341797,215.0,77123.515625,0.0,2516.27880859375,1.0,278.1499938964844,282.95965576171875,300.43426513671875,305.4649353027344,293.1499938964844,293.1499938964844,278.1499938964844,36194.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461006879806519,1.0,0.0,0.0,3.832417488098145,3.8324434757232666,9.800289717531996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.1240234375,0.0,1747.2762451171875,1895.4371337890625,0.0,2898.763427734375,0.9463194012641908,1.0,0.0,3.0,1.0,0.0
17682540,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7585779428482056,0.366712361574173,0.3354544043540954,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8567230105400085,0.5354286432266235,0.5117509365081787,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.866666316986084,0.5558415055274963,0.3914060890674591,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7782974243164062,0.3967995941638946,0.3814047574996948,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5886901617050171,0.1684600561857223,0.7888072729110718,284.94580078125,284.95001220703125,304.3602905273437,297.4119873046875,300.5941162109375,297.244873046875,284.94580078125,1.0,0.5977910161018372,1.0,1.0,0.9669473171234132,1.0,-2.89197301864624,1.3569215536117554,1.5350515842437744,0.5755165815353394,0.939659833908081,0.939659833908081,0.0,223.68283081054688,203.0,76970.859375,0.0,2477.8330078125,1.0,278.1499938964844,282.9613037109375,300.41290283203125,305.4322814941406,293.1499938964844,293.1499938964844,278.1499938964844,36238.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462598323822021,1.0,0.0,0.0,3.823466062545776,3.8234918117523193,9.75456146079523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.25390625,0.0,1736.7265625,1895.4371337890625,0.0,2900.25244140625,0.9443401098251344,1.0,0.0,3.0,1.0,0.0
17682600,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7585779428482056,0.366712361574173,0.3354544043540954,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8567230105400085,0.5354286432266235,0.5117509365081787,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.866666316986084,0.5558415055274963,0.3914060890674591,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7782974243164062,0.3967995941638946,0.3814047574996948,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5886901617050171,0.1684600561857223,0.7888072729110718,284.94580078125,284.95001220703125,304.3602905273437,297.4119873046875,300.5941162109375,297.244873046875,284.94580078125,1.0,0.5977910161018372,1.0,1.0,0.9669473171234132,1.0,-2.89197301864624,1.3569215536117554,1.5350515842437744,0.5755165815353394,0.939659833908081,0.939659833908081,0.0,223.68283081054688,203.0,76970.859375,0.0,2477.8330078125,1.0,278.1499938964844,282.9613037109375,300.41290283203125,305.4322814941406,293.1499938964844,293.1499938964844,278.1499938964844,36238.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462598323822021,1.0,0.0,0.0,3.823466062545776,3.8234918117523193,9.75456146079523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.25390625,0.0,1736.7265625,1895.4371337890625,0.0,2900.25244140625,0.9443401098251344,1.0,0.0,3.0,1.0,0.0
17682660,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7650899887084961,0.3663855195045471,0.3347946405410766,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8640121221542358,0.5346698760986328,0.5106549859046936,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.87625652551651,0.5590127110481262,0.3933169841766357,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7855963706970215,0.3970039784908294,0.3812133371829986,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.5947185158729553,0.1686470508575439,0.7877988815307617,284.94610595703125,284.95001220703125,304.32867431640625,297.39532470703125,300.5785522460937,297.2446594238281,284.94610595703125,1.0,0.592043936252594,1.0,1.0,0.9697914719581604,1.0,-2.890718698501587,1.356128215789795,1.5345903635025024,0.5749285817146301,0.937167227268219,0.937167227268219,0.0,214.147705078125,191.0,76826.53125,0.0,2428.553466796875,1.0,278.1499938964844,282.9637451171875,300.39556884765625,305.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36242.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462626338005066,1.0,0.0,0.0,3.814343214035034,3.814368963241577,9.708068091640598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.4599609375,0.0,1725.7093505859375,1895.4371337890625,0.0,2900.27880859375,0.9422963857650756,1.0,0.0,3.0,1.0,0.0
17682720,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7650899887084961,0.3663855195045471,0.3347946405410766,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8640121221542358,0.5346698760986328,0.5106549859046936,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.87625652551651,0.5590127110481262,0.3933169841766357,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7855963706970215,0.3970039784908294,0.3812133371829986,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.5947185158729553,0.1686470508575439,0.7877988815307617,284.94610595703125,284.95001220703125,304.32867431640625,297.39532470703125,300.5785522460937,297.2446594238281,284.94610595703125,1.0,0.592043936252594,1.0,1.0,0.9697914719581604,1.0,-2.890718698501587,1.356128215789795,1.5345903635025024,0.5749285817146301,0.937167227268219,0.937167227268219,0.0,214.147705078125,191.0,76826.53125,0.0,2428.553466796875,1.0,278.1499938964844,282.9637451171875,300.39556884765625,305.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36242.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462626338005066,1.0,0.0,0.0,3.814343214035034,3.814368963241577,9.708068091640598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.4599609375,0.0,1725.7093505859375,1895.4371337890625,0.0,2900.27880859375,0.9422963857650756,1.0,0.0,3.0,1.0,0.0
17682780,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7730275988578796,0.3661041855812073,0.3341402113437652,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.872900664806366,0.5339470505714417,0.5095552206039429,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8875457644462585,0.5622159838676453,0.3952221274375915,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7943229675292969,0.3972411155700683,0.3810145556926727,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6017714738845825,0.1688893884420395,0.7868592739105225,284.94677734375,284.95001220703125,304.3014221191406,297.3827819824219,300.5653076171875,297.24481201171875,284.9468078613281,1.0,0.5856820940971375,1.0,1.0,0.9726356267929076,1.0,-2.889532804489136,1.355368733406067,1.5341639518737793,0.5743825435638428,0.9353639483451844,0.9353639483451844,0.0,203.60626220703125,179.0,76704.6640625,0.0,2374.479736328125,1.0,278.1499938964844,282.9663391113281,300.3824462890625,305.3811950683594,293.1499938964844,293.1499938964844,278.1499938964844,36221.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461406826972961,1.0,0.0,0.0,3.8062379360198975,3.806263446807861,9.66685320236138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.1064453125,0.0,1715.7615966796875,1895.4371337890625,0.0,2899.1376953125,0.9404639005661012,1.0,0.0,3.0,1.0,0.0
17682840,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7730275988578796,0.3661041855812073,0.3341402113437652,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.872900664806366,0.5339470505714417,0.5095552206039429,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8875457644462585,0.5622159838676453,0.3952221274375915,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7943229675292969,0.3972411155700683,0.3810145556926727,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6017714738845825,0.1688893884420395,0.7868592739105225,284.94677734375,284.95001220703125,304.3014221191406,297.3827819824219,300.5653076171875,297.24481201171875,284.9468078613281,1.0,0.5856820940971375,1.0,1.0,0.9726356267929076,1.0,-2.889532804489136,1.355368733406067,1.5341639518737793,0.5743825435638428,0.9353639483451844,0.9353639483451844,0.0,203.60626220703125,179.0,76704.6640625,0.0,2374.479736328125,1.0,278.1499938964844,282.9663391113281,300.3824462890625,305.3811950683594,293.1499938964844,293.1499938964844,278.1499938964844,36221.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461406826972961,1.0,0.0,0.0,3.8062379360198975,3.806263446807861,9.66685320236138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.1064453125,0.0,1715.7615966796875,1895.4371337890625,0.0,2899.1376953125,0.9404639005661012,1.0,0.0,3.0,1.0,0.0
17682900,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7774972319602966,0.3659771084785461,0.3338172435760498,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.877907931804657,0.5335960388183594,0.509006679058075,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8937742710113525,0.5638266205787659,0.3961746096611023,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7991684675216675,0.397369384765625,0.3809157311916351,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6056140661239624,0.1690279245376587,0.7864277362823486,284.9471740722656,284.95001220703125,304.2895812988281,297.378173828125,300.5596008300781,297.2449951171875,284.9472045898437,1.0,0.5823526382446289,1.0,1.0,0.974057674407959,1.0,-2.888993501663208,1.3550153970718384,1.53397798538208,0.574131190776825,0.9347040057182312,0.9347040057182312,0.0,198.1051788330078,179.0,76654.0234375,0.0,2346.4189453125,1.0,278.1499938964844,282.96759033203125,300.37762451171875,305.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,36203.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460416197776794,1.0,0.0,0.0,3.802744626998901,3.802770137786865,9.649118055676809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.8154296875,0.0,1711.4268798828125,1895.4371337890625,0.0,2898.210693359375,0.9396690130233764,1.0,0.0,3.0,1.0,0.0
