time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.782291829586029,0.3658573627471924,0.3334974646568298,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8832816481590271,0.5332505702972412,0.508459746837616,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9003710150718689,0.5654411911964417,0.3971273303031921,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8043162226676941,0.3975027203559875,0.3808181285858154,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6096398234367371,0.1691759526729583,0.7860223650932312,284.9476013183594,284.95001220703125,304.2789611816406,297.3747253417969,300.554443359375,297.2452087402344,284.9476318359375,1.0,0.5789535641670227,1.0,1.0,0.975458323955536,1.0,-2.8884921073913574,1.354682207107544,1.533810019493103,0.5738955736160278,0.9341850876808168,0.9341850876808168,0.0,192.5054931640625,167.0,76610.296875,0.0,2317.950439453125,1.0,278.1499938964844,282.9687805175781,300.3739013671875,305.3646850585937,293.1499938964844,293.1499938964844,278.1499938964844,36184.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459131717681885,1.0,0.0,0.0,3.799647331237793,3.799672842025757,9.63340653470368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.103515625,0.0,1707.55517578125,1895.4371337890625,0.0,2897.0087890625,0.9389612078666688,1.0,0.0,3.0,1.0,0.0
17683020,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7928872108459473,0.3656376302242279,0.3328682780265808,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8951680064201355,0.5325745940208435,0.5073718428611755,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9154517650604248,0.5686812400817871,0.3990343809127807,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8151895999908447,0.3977831304073334,0.3806277513504028,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6180356740951538,0.1694977879524231,0.7852916717529297,284.94842529296875,284.95001220703125,304.2616882324219,297.3714904785156,300.5461120605469,297.24578857421875,284.9484558105469,1.0,0.5719910264015198,1.0,1.0,0.9782595634460448,1.0,-2.88761305809021,1.354076623916626,1.5335365533828735,0.5734702348709106,0.9335713982582092,0.9335713982582092,0.0,181.0882873535156,155.0,76545.6171875,0.0,2260.184814453125,1.0,278.1499938964844,282.970947265625,300.37017822265625,305.3548583984375,293.1499938964844,293.1499938964844,278.1499938964844,36140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455809354782104,1.0,0.0,0.0,3.79476261138916,3.794788122177124,9.608653499526554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.8525390625,0.0,1701.35693359375,1895.4371337890625,0.0,2893.8994140625,0.937836229801178,1.0,0.0,3.0,1.0,0.0
17683080,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7928872108459473,0.3656376302242279,0.3328682780265808,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8951680064201355,0.5325745940208435,0.5073718428611755,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9154517650604248,0.5686812400817871,0.3990343809127807,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8151895999908447,0.3977831304073334,0.3806277513504028,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6180356740951538,0.1694977879524231,0.7852916717529297,284.94842529296875,284.95001220703125,304.2616882324219,297.3714904785156,300.5461120605469,297.24578857421875,284.9484558105469,1.0,0.5719910264015198,1.0,1.0,0.9782595634460448,1.0,-2.88761305809021,1.354076623916626,1.5335365533828735,0.5734702348709106,0.9335713982582092,0.9335713982582092,0.0,181.0882873535156,155.0,76545.6171875,0.0,2260.184814453125,1.0,278.1499938964844,282.970947265625,300.37017822265625,305.3548583984375,293.1499938964844,293.1499938964844,278.1499938964844,36140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455809354782104,1.0,0.0,0.0,3.79476261138916,3.794788122177124,9.608653499526554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.8525390625,0.0,1701.35693359375,1895.4371337890625,0.0,2893.8994140625,0.937836229801178,1.0,0.0,3.0,1.0,0.0
17683140,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8048847317695618,0.3654408156871795,0.3322531878948211,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9088652729988098,0.5319161415100098,0.5062933564186096,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9335237145423888,0.5719314813613892,0.4009434580802917,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.826813817024231,0.3980790674686432,0.3804450631141662,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6268991231918335,0.1698490530252456,0.7846631407737732,284.9492492675781,284.95001220703125,304.25,297.3735046386719,300.5404663085937,297.2464904785156,284.94927978515625,1.0,0.5648651719093323,1.0,1.0,0.981060802936554,1.0,-2.886897087097168,1.3535513877868652,1.5333456993103027,0.5731042623519897,0.9334939122200012,0.9334939122200012,0.0,169.48207092285156,143.0,76512.2578125,0.0,2201.802978515625,1.0,278.1499938964844,282.9727478027344,300.3716125488281,305.3522644042969,293.1499938964844,293.1499938964844,278.1499938964844,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451440334320068,1.0,0.0,0.0,3.791699171066284,3.791724443435669,9.593145477992948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.70703125,0.0,1697.3199462890625,1895.4371337890625,0.0,2889.8115234375,0.9371173977851868,1.0,0.0,3.0,1.0,0.0
17683200,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8048847317695618,0.3654408156871795,0.3322531878948211,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9088652729988098,0.5319161415100098,0.5062933564186096,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9335237145423888,0.5719314813613892,0.4009434580802917,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.826813817024231,0.3980790674686432,0.3804450631141662,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6268991231918335,0.1698490530252456,0.7846631407737732,284.9492492675781,284.95001220703125,304.25,297.3735046386719,300.5404663085937,297.2464904785156,284.94927978515625,1.0,0.5648651719093323,1.0,1.0,0.981060802936554,1.0,-2.886897087097168,1.3535513877868652,1.5333456993103027,0.5731042623519897,0.9334939122200012,0.9334939122200012,0.0,169.48207092285156,143.0,76512.2578125,0.0,2201.802978515625,1.0,278.1499938964844,282.9727478027344,300.3716125488281,305.3522644042969,293.1499938964844,293.1499938964844,278.1499938964844,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451440334320068,1.0,0.0,0.0,3.791699171066284,3.791724443435669,9.593145477992948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.70703125,0.0,1697.3199462890625,1895.4371337890625,0.0,2889.8115234375,0.9371173977851868,1.0,0.0,3.0,1.0,0.0
17683260,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8178770542144775,0.365263283252716,0.3316518068313598,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9259063601493835,0.5312725901603699,0.5052249431610107,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.953289270401001,0.5751875638961792,0.4028537571430206,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8398952484130859,0.3983877897262573,0.3802704811096191,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6368321776390076,0.1702249497175216,0.7841288447380066,284.9498596191406,284.95001220703125,304.2421569824219,297.37896728515625,300.5366516113281,297.2472229003906,284.94989013671875,1.0,0.5576183795928955,1.0,1.0,0.9838709831237792,1.0,-2.8863327503204346,1.3531020879745483,1.5332307815551758,0.5727857947349548,0.9337371587753296,0.9337371587753296,0.0,157.76544189453125,131.0,76503.4921875,0.0,2143.164794921875,1.0,278.1499938964844,282.97412109375,300.376953125,305.3557434082031,293.1499938964844,293.1499938964844,278.1499938964844,36049.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844714879989624,1.0,0.0,0.0,3.790226459503174,3.790251731872559,9.585694442648671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.107421875,0.0,1695.2281494140625,1895.4371337890625,0.0,2885.79638671875,0.9367578029632568,1.0,0.0,3.0,1.0,0.0
17683320,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8178770542144775,0.365263283252716,0.3316518068313598,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9259063601493835,0.5312725901603699,0.5052249431610107,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.953289270401001,0.5751875638961792,0.4028537571430206,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8398952484130859,0.3983877897262573,0.3802704811096191,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6368321776390076,0.1702249497175216,0.7841288447380066,284.9498596191406,284.95001220703125,304.2421569824219,297.37896728515625,300.5366516113281,297.2472229003906,284.94989013671875,1.0,0.5576183795928955,1.0,1.0,0.9838709831237792,1.0,-2.8863327503204346,1.3531020879745483,1.5332307815551758,0.5727857947349548,0.9337371587753296,0.9337371587753296,0.0,157.76544189453125,131.0,76503.4921875,0.0,2143.164794921875,1.0,278.1499938964844,282.97412109375,300.376953125,305.3557434082031,293.1499938964844,293.1499938964844,278.1499938964844,36049.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844714879989624,1.0,0.0,0.0,3.790226459503174,3.790251731872559,9.585694442648671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.107421875,0.0,1695.2281494140625,1895.4371337890625,0.0,2885.79638671875,0.9367578029632568,1.0,0.0,3.0,1.0,0.0
17683380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8320769667625427,0.3651039600372314,0.3310640156269073,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9456875920295716,0.5306433439254761,0.504166841506958,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.973520040512085,0.5784444808959961,0.4047626852989197,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8552476167678833,0.3987079858779907,0.3801036477088928,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6485453248023987,0.1706243008375167,0.7836872339248657,284.9501647949219,284.95001220703125,304.2360534667969,297.38592529296875,300.5338134765625,297.2479553222656,284.9501953125,1.0,0.5502682328224182,1.0,1.0,0.9866812229156494,1.0,-2.8859221935272217,1.3527319431304932,1.5331902503967283,0.5725060701370239,0.9340633153915404,0.9340633153915404,0.0,145.96141052246094,119.0,76510.4609375,0.0,2084.371826171875,1.0,278.1499938964844,282.9750061035156,300.3842468261719,305.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,36020.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443831205368042,1.0,0.0,0.0,3.789892435073853,3.789917707443237,9.58400505624013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.826171875,0.0,1694.60546875,1895.4371337890625,0.0,2882.692626953125,0.9366623759269714,1.0,0.0,3.0,1.0,0.0
17683440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8320769667625427,0.3651039600372314,0.3310640156269073,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9456875920295716,0.5306433439254761,0.504166841506958,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.973520040512085,0.5784444808959961,0.4047626852989197,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8552476167678833,0.3987079858779907,0.3801036477088928,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6485453248023987,0.1706243008375167,0.7836872339248657,284.9501647949219,284.95001220703125,304.2360534667969,297.38592529296875,300.5338134765625,297.2479553222656,284.9501953125,1.0,0.5502682328224182,1.0,1.0,0.9866812229156494,1.0,-2.8859221935272217,1.3527319431304932,1.5331902503967283,0.5725060701370239,0.9340633153915404,0.9340633153915404,0.0,145.96141052246094,119.0,76510.4609375,0.0,2084.371826171875,1.0,278.1499938964844,282.9750061035156,300.3842468261719,305.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,36020.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443831205368042,1.0,0.0,0.0,3.789892435073853,3.789917707443237,9.58400505624013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.826171875,0.0,1694.60546875,1895.4371337890625,0.0,2882.692626953125,0.9366623759269714,1.0,0.0,3.0,1.0,0.0
17683500,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8399991989135742,0.3650289475917816,0.330774188041687,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9561889171600342,0.5303325653076172,0.5036411881446838,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9834131002426147,0.5800732374191284,0.4057171046733856,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8640038371086121,0.3988710641860962,0.3800228834152221,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6552727818489075,0.1708298176527023,0.7834925055503845,284.9502868652344,284.95001220703125,304.2336120605469,297.3899230957031,300.5326232910156,297.2483215332031,284.9502868652344,1.0,0.5465660095214844,1.0,1.0,0.9880863428115844,1.0,-2.8857555389404297,1.352567195892334,1.5331883430480957,0.5723764300346375,0.9342477321624756,0.9342477321624756,0.0,140.0553741455078,119.0,76517.40625,0.0,2055.02978515625,1.0,278.1499938964844,282.9753723144531,300.3882751464844,305.3672180175781,293.1499938964844,293.1499938964844,278.1499938964844,36008.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442152738571167,1.0,0.0,0.0,3.7899580001831055,3.789983510971069,9.584337021806275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.3984375,0.0,1694.5941162109375,1895.4371337890625,0.0,2881.122802734375,0.9366689324378968,1.0,0.0,3.0,1.0,0.0
17683560,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8486765623092651,0.3649558424949646,0.3304863572120666,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9668670892715454,0.5300232768058777,0.5031173229217529,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9929689168930054,0.5817041397094727,0.4066725075244903,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8736023306846619,0.39903524518013,0.3799435496330261,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6626898050308228,0.1710377186536789,0.7833102345466614,284.95037841796875,284.95001220703125,304.2315368652344,297.39422607421875,300.5315856933594,297.2486877441406,284.9504089355469,1.0,0.5428486466407776,1.0,1.0,0.9894922971725464,1.0,-2.8855812549591064,1.352399468421936,1.5331817865371704,0.5722464323043823,0.9344409704208374,0.9344409704208374,0.0,134.15603637695312,122.0,76525.8203125,0.0,2025.7325439453125,1.0,278.1499938964844,282.9757080078125,300.3925476074219,305.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35998.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440388441085815,1.0,0.0,0.0,3.790113925933838,3.790139198303223,9.585126008460063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.2939453125,0.0,1694.69970703125,1895.4371337890625,0.0,2879.47216796875,0.936696708202362,1.0,0.0,3.0,1.0,0.0
17683620,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8560791015625,0.3648163974285126,0.3301957547664642,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9751171469688416,0.5294932723045349,0.5024433135986328,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.5845758318901062,0.4068846106529236,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8819068670272827,0.3992984890937805,0.380014568567276,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6693033576011658,0.1713767349720001,0.7839865684509277,284.9505920410156,284.95001220703125,304.2288818359375,297.4021911621094,300.530517578125,297.24969482421875,284.950439453125,1.0,0.5402131676673889,1.0,1.0,0.9918542504310608,1.0,-2.885237455368042,1.3520879745483398,1.5331496000289917,0.5720508098602295,0.9350165724754332,0.9350165724754332,0.0,129.51939392089844,122.0,76549.3125,0.0,2002.5843505859373,1.0,278.1499938964844,282.9759521484375,300.4005432128906,305.3813781738281,293.1499938964844,293.1499938964844,278.1499938964844,35971.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437652587890625,1.0,0.0,0.0,3.7912561893463135,3.791281461715698,9.590903573553078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.640625,0.0,1695.8494873046875,1895.4371337890625,0.0,2876.91357421875,0.9369301795959472,1.0,0.0,3.0,1.0,0.0
17683680,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.856947124004364,0.3647850155830383,0.3301503360271454,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9760262370109558,0.5293882489204407,0.5023261904716492,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9990000128746032,0.5851830244064331,0.4058066606521606,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.882900595664978,0.3993444144725799,0.3800391256809234,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6701180338859558,0.1714379787445068,0.7841701507568359,284.9502868652344,284.95001220703125,304.2284851074219,297.40380859375,300.530517578125,297.2501525878906,284.9501647949219,1.0,0.5398774743080139,1.0,1.0,0.9923041462898254,1.0,-2.885117530822754,1.352008581161499,1.533108830451965,0.5719685554504395,0.9348496198654176,0.9348496198654176,0.0,128.98951721191406,125.0,76550.4609375,0.0,1999.003662109375,1.0,278.1499938964844,282.9758605957031,300.40216064453125,305.3830871582031,293.1499938964844,293.1499938964844,278.1499938964844,35978.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437119126319885,1.0,0.0,0.0,3.7912917137146,3.791317224502564,9.591084335625055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.01171875,0.0,1695.95361328125,1895.4371337890625,0.0,2876.414794921875,0.9369376301765442,1.0,0.0,3.0,1.0,0.0
17683740,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8586509227752686,0.364554613828659,0.3299136757850647,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.977648377418518,0.5286930799484253,0.5016436576843262,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,0.5897166132926941,0.4030819237232208,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8851048350334167,0.3995880782604217,0.3802388906478882,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6721405982971191,0.1717893481254577,0.7855856418609619,284.9488220214844,284.95001220703125,304.22674560546875,297.4144897460937,300.53228759765625,297.2560119628906,284.9488830566406,1.0,0.5387807488441467,1.0,1.0,0.9951159954071044,1.0,-2.88169813156128,1.350166916847229,1.5315312147140503,0.5710200071334839,0.9331883788108826,0.9331883788108826,0.0,127.7873764038086,128.0,76507.03125,0.0,1988.1622314453125,1.0,278.1499938964844,282.97607421875,300.4123229980469,305.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36055.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432722687721252,1.0,0.0,0.0,3.788818120956421,3.7888436317443848,9.578573099133791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.4462890625,0.0,1693.594482421875,1895.4371337890625,0.0,2872.302734375,0.936437487602234,1.0,0.0,3.0,1.0,0.0
17683800,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8586509227752686,0.364554613828659,0.3299136757850647,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.977648377418518,0.5286930799484253,0.5016436576843262,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,0.5897166132926941,0.4030819237232208,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8851048350334167,0.3995880782604217,0.3802388906478882,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6721405982971191,0.1717893481254577,0.7855856418609619,284.9488220214844,284.95001220703125,304.22674560546875,297.4144897460937,300.53228759765625,297.2560119628906,284.9488830566406,1.0,0.5387807488441467,1.0,1.0,0.9951159954071044,1.0,-2.88169813156128,1.350166916847229,1.5315312147140503,0.5710200071334839,0.9331883788108826,0.9331883788108826,0.0,127.7873764038086,128.0,76507.03125,0.0,1988.1622314453125,1.0,278.1499938964844,282.97607421875,300.4123229980469,305.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36055.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432722687721252,1.0,0.0,0.0,3.788818120956421,3.7888436317443848,9.578573099133791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.4462890625,0.0,1693.594482421875,1895.4371337890625,0.0,2872.302734375,0.936437487602234,1.0,0.0,3.0,1.0,0.0
17683860,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8584641218185425,0.3643292784690857,0.3297116458415985,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.977246642112732,0.5280001759529114,0.500993013381958,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.5942334532737732,0.4031020998954773,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8852649331092834,0.3998200595378876,0.3804591298103332,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6725931167602539,0.1721307635307312,0.7871284484863281,284.95172119140625,284.95001220703125,304.22625732421875,297.4262390136719,300.5347595214844,297.2615966796875,284.95184326171875,1.0,0.5390626192092896,0.999175190925598,0.999175190925598,0.9970695972442628,1.0,-2.883044004440308,1.3506932258605957,1.5323508977890017,0.5711325407028198,0.9355011582374572,0.9355011582374572,0.0,127.83805847167967,131.0,76576.0234375,0.0,1990.4591064453125,1.0,278.1499938964844,282.9784545898437,300.4242248535156,305.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,35951.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428613543510437,1.0,0.0,0.0,3.790386915206909,3.790412425994873,9.586507303538383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.392578125,0.0,1694.662841796875,1895.4371337890625,0.0,2868.460205078125,0.9367440342903136,1.0,0.0,3.0,1.0,0.0
17683920,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8584641218185425,0.3643292784690857,0.3297116458415985,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.977246642112732,0.5280001759529114,0.500993013381958,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.5942334532737732,0.4031020998954773,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8852649331092834,0.3998200595378876,0.3804591298103332,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6725931167602539,0.1721307635307312,0.7871284484863281,284.95172119140625,284.95001220703125,304.22625732421875,297.4262390136719,300.5347595214844,297.2615966796875,284.95184326171875,1.0,0.5390626192092896,0.999175190925598,0.999175190925598,0.9970695972442628,1.0,-2.883044004440308,1.3506932258605957,1.5323508977890017,0.5711325407028198,0.9355011582374572,0.9355011582374572,0.0,127.83805847167967,131.0,76576.0234375,0.0,1990.4591064453125,1.0,278.1499938964844,282.9784545898437,300.4242248535156,305.4051513671875,293.1499938964844,293.1499938964844,278.1499938964844,35951.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428613543510437,1.0,0.0,0.0,3.790386915206909,3.790412425994873,9.586507303538383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.392578125,0.0,1694.662841796875,1895.4371337890625,0.0,2868.460205078125,0.9367440342903136,1.0,0.0,3.0,1.0,0.0
17683980,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8566994071006775,0.3640832901000976,0.3295312225818634,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9751492142677308,0.5273009538650513,0.5003751516342163,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.598202109336853,0.4054190814495086,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8837258815765381,0.4000369310379028,0.3807023465633392,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6717235445976257,0.1724477857351303,0.7887479066848755,284.9541320800781,284.95001220703125,304.2268371582031,297.4389038085937,300.5361633300781,297.2638854980469,284.9542541503906,1.0,0.5403077006340027,0.9983504414558412,0.9983504414558412,0.9990231990814208,1.0,-2.887103080749512,1.352552890777588,1.5345503091812134,0.571880578994751,0.9394311904907228,0.9394311904907228,0.0,128.89137268066406,134.0,76727.4609375,0.0,2002.3087158203125,1.0,278.1499938964844,282.9790954589844,300.4377746582031,305.4273986816406,293.1499938964844,293.1499938964844,278.1499938964844,35824.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426710367202759,1.0,0.0,0.0,3.797465324401856,3.7974908351898193,9.622344805393368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.3115234375,0.0,1702.13671875,1895.4371337890625,0.0,2866.680908203125,0.938252866268158,1.0,0.0,3.0,1.0,0.0
17684040,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8566994071006775,0.3640832901000976,0.3295312225818634,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9751492142677308,0.5273009538650513,0.5003751516342163,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.598202109336853,0.4054190814495086,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8837258815765381,0.4000369310379028,0.3807023465633392,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6717235445976257,0.1724477857351303,0.7887479066848755,284.9541320800781,284.95001220703125,304.2268371582031,297.4389038085937,300.5361633300781,297.2638854980469,284.9542541503906,1.0,0.5403077006340027,0.9983504414558412,0.9983504414558412,0.9990231990814208,1.0,-2.887103080749512,1.352552890777588,1.5345503091812134,0.571880578994751,0.9394311904907228,0.9394311904907228,0.0,128.89137268066406,134.0,76727.4609375,0.0,2002.3087158203125,1.0,278.1499938964844,282.9790954589844,300.4377746582031,305.4273986816406,293.1499938964844,293.1499938964844,278.1499938964844,35824.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426710367202759,1.0,0.0,0.0,3.797465324401856,3.7974908351898193,9.622344805393368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.3115234375,0.0,1702.13671875,1895.4371337890625,0.0,2866.680908203125,0.938252866268158,1.0,0.0,3.0,1.0,0.0
17684100,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8554368615150452,0.3639471232891083,0.3294388949871063,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9736696481704712,0.5269451141357422,0.5000700950622559,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.599968433380127,0.4071395695209503,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8825474977493286,0.4001378417015075,0.3808262348175049,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.670963704586029,0.1725938469171524,0.7895483374595642,284.9550170898437,284.95001220703125,304.2274780273437,297.445556640625,300.53643798828125,297.26385498046875,284.9551086425781,1.0,0.5411673784255981,0.99793803691864,0.99793803691864,1.0,1.0,-2.889803171157837,1.3538122177124023,1.535990834236145,0.5724104046821594,0.9416714906692504,0.9416714906692504,0.0,129.66700744628906,134.0,76823.984375,0.0,2010.5760498046875,1.0,278.1499938964844,282.97882080078125,300.44488525390625,305.4404296875,293.1499938964844,293.1499938964844,278.1499938964844,35770.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426466584205627,1.0,0.0,0.0,3.8025097846984863,3.80253529548645,9.647926617617486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.4814453125,0.0,1707.76416015625,1895.4371337890625,0.0,2866.452392578125,0.9393504858016968,1.0,0.0,3.0,1.0,0.0
17684160,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8540105819702148,0.3638028502464294,0.3293434679508209,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9719868898391724,0.5265849828720093,0.4997654259204864,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9990000128746032,0.6016162633895874,0.4091127216815948,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8811916708946228,0.4002340137958526,0.3809499442577362,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.670060396194458,0.1727321892976761,0.7903349995613098,284.9557189941406,284.95001220703125,304.2283630371094,297.452392578125,300.5365295410156,297.26318359375,284.9557800292969,1.0,0.5421319007873535,0.9964671730995178,0.9964671730995178,1.0,1.0,-2.892786741256714,1.3552173376083374,1.5375694036483765,0.57301265001297,0.944009244441986,0.944009244441986,0.0,130.5565948486328,137.0,76929.625,0.0,2019.8892822265625,1.0,278.1499938964844,282.9782409667969,300.4521179199219,305.4543151855469,293.1499938964844,293.1499938964844,278.1499938964844,35723.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426544666290283,1.0,0.0,0.0,3.808218479156494,3.808244228363037,9.676916761236498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.287109375,0.0,1714.2606201171875,1895.4371337890625,0.0,2866.525634765625,0.94060218334198,1.0,0.0,3.0,1.0,0.0
17684220,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8506942987442017,0.3634836077690124,0.329136848449707,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9680089354515076,0.525847852230072,0.4991527497768402,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9990000128746032,0.6044993996620178,0.4137973189353943,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8779762983322144,0.4004083573818207,0.3811927437782287,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6678385734558105,0.1729788929224014,0.7918335795402527,284.9565734863281,284.95001220703125,304.2307434082031,297.4665832519531,300.5359802246094,297.2598876953125,284.9566345214844,1.0,0.5443599224090576,0.9935254454612732,0.9935254454612732,1.0,1.0,-2.899523973464966,1.3584038019180298,1.5411202907562256,0.5743948817253113,0.9488531351089478,0.9488531351089478,0.0,132.67308044433594,140.0,77164.78125,0.0,2041.516845703125,1.0,278.1499938964844,282.9762878417969,300.46697998046875,305.4843139648437,293.1499938964844,293.1499938964844,278.1499938964844,35655.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427684307098389,1.0,0.0,0.0,3.8214480876922607,3.8214735984802246,9.744267117639538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.1884765625,0.0,1729.712890625,1895.4371337890625,0.0,2867.591552734375,0.9435310363769532,1.0,0.0,3.0,1.0,0.0
17684280,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8506942987442017,0.3634836077690124,0.329136848449707,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9680089354515076,0.525847852230072,0.4991527497768402,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9990000128746032,0.6044993996620178,0.4137973189353943,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8779762983322144,0.4004083573818207,0.3811927437782287,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6678385734558105,0.1729788929224014,0.7918335795402527,284.9565734863281,284.95001220703125,304.2307434082031,297.4665832519531,300.5359802246094,297.2598876953125,284.9566345214844,1.0,0.5443599224090576,0.9935254454612732,0.9935254454612732,1.0,1.0,-2.899523973464966,1.3584038019180298,1.5411202907562256,0.5743948817253113,0.9488531351089478,0.9488531351089478,0.0,132.67308044433594,140.0,77164.78125,0.0,2041.516845703125,1.0,278.1499938964844,282.9762878417969,300.46697998046875,305.4843139648437,293.1499938964844,293.1499938964844,278.1499938964844,35655.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427684307098389,1.0,0.0,0.0,3.8214480876922607,3.8214735984802246,9.744267117639538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.1884765625,0.0,1729.712890625,1895.4371337890625,0.0,2867.591552734375,0.9435310363769532,1.0,0.0,3.0,1.0,0.0
17684340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8470064997673035,0.3631280362606048,0.32890784740448,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9634443521499634,0.5250896215438843,0.4985314905643463,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.6069097518920898,0.4191395938396454,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8743505477905273,0.400560200214386,0.3814255893230438,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6652668118476868,0.1731887012720108,0.793218731880188,284.95703125,284.95001220703125,304.2338256835937,297.4813842773437,300.5347595214844,297.254638671875,284.95709228515625,1.0,0.546847403049469,0.9905837178230286,0.9905837178230286,1.0,1.0,-2.90686559677124,1.3618830442428589,1.5449824333190918,0.5759153962135315,0.9538028240203856,0.9538028240203856,0.0,135.10240173339844,143.0,77418.921875,0.0,2065.801513671875,1.0,278.1499938964844,282.9737243652344,300.4822082519531,305.51617431640625,293.1499938964844,293.1499938964844,278.1499938964844,35615.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84296053647995,1.0,0.0,0.0,3.836091279983521,3.836117029190064,9.819087836149265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.6123046875,0.0,1747.2027587890625,1895.4371337890625,0.0,2869.3876953125,0.946798861026764,1.0,0.0,3.0,1.0,0.0
17684400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8470064997673035,0.3631280362606048,0.32890784740448,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9634443521499634,0.5250896215438843,0.4985314905643463,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.6069097518920898,0.4191395938396454,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8743505477905273,0.400560200214386,0.3814255893230438,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6652668118476868,0.1731887012720108,0.793218731880188,284.95703125,284.95001220703125,304.2338256835937,297.4813842773437,300.5347595214844,297.254638671875,284.95709228515625,1.0,0.546847403049469,0.9905837178230286,0.9905837178230286,1.0,1.0,-2.90686559677124,1.3618830442428589,1.5449824333190918,0.5759153962135315,0.9538028240203856,0.9538028240203856,0.0,135.10240173339844,143.0,77418.921875,0.0,2065.801513671875,1.0,278.1499938964844,282.9737243652344,300.4822082519531,305.51617431640625,293.1499938964844,293.1499938964844,278.1499938964844,35615.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84296053647995,1.0,0.0,0.0,3.836091279983521,3.836117029190064,9.819087836149265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.6123046875,0.0,1747.2027587890625,1895.4371337890625,0.0,2869.3876953125,0.946798861026764,1.0,0.0,3.0,1.0,0.0
17684460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8430195450782776,0.3627417683601379,0.3286612629890442,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9583314061164856,0.524310827255249,0.4979021549224853,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.609046220779419,0.4246214628219604,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8703876733779907,0.4006897211074829,0.3816487789154053,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6624097228050232,0.1733672022819519,0.7945126891136169,284.9569091796875,284.95001220703125,304.23748779296875,297.4967041015625,300.5333557128906,297.2485656738281,284.9569396972656,1.0,0.5494357347488403,0.9875079989433287,0.9875079989433287,1.0,1.0,-2.9138102531433105,1.3651554584503174,1.5486547946929932,0.5773460865020752,0.9583415985107422,0.9583415985107422,0.0,137.7953338623047,146.0,77667.3828125,0.0,2091.13818359375,1.0,278.1499938964844,282.97076416015625,300.4976806640625,305.5483093261719,293.1499938964844,293.1499938964844,278.1499938964844,35605.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431668877601624,1.0,0.0,0.0,3.8508050441741934,3.850830793380737,9.894556569634003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.3193359375,0.0,1765.1441650390625,1895.4371337890625,0.0,2871.3173828125,0.950101673603058,1.0,0.0,3.0,1.0,0.0
17684520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8430195450782776,0.3627417683601379,0.3286612629890442,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9583314061164856,0.524310827255249,0.4979021549224853,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.609046220779419,0.4246214628219604,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8703876733779907,0.4006897211074829,0.3816487789154053,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6624097228050232,0.1733672022819519,0.7945126891136169,284.9569091796875,284.95001220703125,304.23748779296875,297.4967041015625,300.5333557128906,297.2485656738281,284.9569396972656,1.0,0.5494357347488403,0.9875079989433287,0.9875079989433287,1.0,1.0,-2.9138102531433105,1.3651554584503174,1.5486547946929932,0.5773460865020752,0.9583415985107422,0.9583415985107422,0.0,137.7953338623047,146.0,77667.3828125,0.0,2091.13818359375,1.0,278.1499938964844,282.97076416015625,300.4976806640625,305.5483093261719,293.1499938964844,293.1499938964844,278.1499938964844,35605.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431668877601624,1.0,0.0,0.0,3.8508050441741934,3.850830793380737,9.894556569634003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.3193359375,0.0,1765.1441650390625,1895.4371337890625,0.0,2871.3173828125,0.950101673603058,1.0,0.0,3.0,1.0,0.0
17684580,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8384697437286377,0.3623262047767639,0.3284087181091308,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9522825479507446,0.5235071182250977,0.497272253036499,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9974273443222046,0.6112457513809204,0.4274308383464813,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.865797221660614,0.4007933139801025,0.3818701803684234,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6590551733970642,0.1735179424285888,0.795779287815094,284.95513916015625,284.95001220703125,304.2416076660156,297.51239013671875,300.5323181152344,297.2431335449219,284.9550170898437,1.0,0.5519387125968933,0.9844322204589844,0.9844322204589844,1.0,1.0,-2.918403625488281,1.3672614097595217,1.5511422157287598,0.5782670378684998,0.961171805858612,0.961171805858612,0.0,140.9030303955078,149.0,77867.0,0.0,2114.01318359375,1.0,278.1499938964844,282.9668884277344,300.5131530761719,305.5783996582031,293.1499938964844,293.1499938964844,278.1499938964844,35655.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843322217464447,1.0,0.0,0.0,3.863849878311157,3.8638758659362793,9.961706837202655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.8056640625,0.0,1781.6285400390625,1895.4371337890625,0.0,2872.769775390625,0.9530571699142456,1.0,0.0,3.0,1.0,0.0
17684640,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8384697437286377,0.3623262047767639,0.3284087181091308,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9522825479507446,0.5235071182250977,0.497272253036499,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9974273443222046,0.6112457513809204,0.4274308383464813,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.865797221660614,0.4007933139801025,0.3818701803684234,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6590551733970642,0.1735179424285888,0.795779287815094,284.95513916015625,284.95001220703125,304.2416076660156,297.51239013671875,300.5323181152344,297.2431335449219,284.9550170898437,1.0,0.5519387125968933,0.9844322204589844,0.9844322204589844,1.0,1.0,-2.918403625488281,1.3672614097595217,1.5511422157287598,0.5782670378684998,0.961171805858612,0.961171805858612,0.0,140.9030303955078,149.0,77867.0,0.0,2114.01318359375,1.0,278.1499938964844,282.9668884277344,300.5131530761719,305.5783996582031,293.1499938964844,293.1499938964844,278.1499938964844,35655.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843322217464447,1.0,0.0,0.0,3.863849878311157,3.8638758659362793,9.961706837202655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.8056640625,0.0,1781.6285400390625,1895.4371337890625,0.0,2872.769775390625,0.9530571699142456,1.0,0.0,3.0,1.0,0.0
17684700,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8360980153083801,0.362108439207077,0.328276127576828,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9490408897399902,0.5230941772460938,0.4969505965709686,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9958338737487792,0.6125274300575256,0.4283258020877838,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8633928298950195,0.4008326828479767,0.3819731771945953,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.6572888493537903,0.173583298921585,0.7963823676109314,284.9540405273437,284.95001220703125,304.2438049316406,297.5203552246094,300.5323791503906,297.2414245605469,284.9539489746094,1.0,0.5531163811683655,0.9828943610191344,0.9828943610191344,1.0,1.0,-2.919711112976074,1.367829203605652,1.551882028579712,0.578488290309906,0.9618033170700072,0.9618033170700072,0.0,142.54129028320312,149.0,77939.5703125,0.0,2124.441650390625,1.0,278.1499938964844,282.9653015136719,300.5207824707031,305.5914306640625,293.1499938964844,293.1499938964844,278.1499938964844,35703.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433356285095215,1.0,0.0,0.0,3.868685245513916,3.868711233139038,9.986655413740664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.9892578125,0.0,1787.99560546875,1895.4371337890625,0.0,2872.895263671875,0.9541743993759156,1.0,0.0,3.0,1.0,0.0
17684760,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8338406682014465,0.3618913292884826,0.328140377998352,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9458988308906556,0.522680938243866,0.4966247975826263,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9943342208862304,0.6138638257980347,0.4292724132537842,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8611130714416504,0.4008697867393493,0.3820704519748688,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6556169390678406,0.1736472994089126,0.7969633936882019,284.9535217285156,284.95001220703125,304.2460632324219,297.5283508300781,300.5326843261719,297.2401733398437,284.9534912109375,1.0,0.5542783737182617,0.9813585877418518,0.9813585877418518,1.0,1.0,-2.921109199523926,1.3684413433074951,1.5526678562164309,0.5787256956100464,0.962628960609436,0.962628960609436,0.0,144.13629150390625,152.0,78011.2890625,0.0,2134.7666015625,1.0,278.1499938964844,282.9642639160156,300.5284729003906,305.60406494140625,293.1499938964844,293.1499938964844,278.1499938964844,35736.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433151841163635,1.0,0.0,0.0,3.873018264770508,3.873044490814209,1.0009038078351296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.0771484375,0.0,1793.6370849609375,1895.4371337890625,0.0,2872.7041015625,0.95517498254776,1.0,0.0,3.0,1.0,0.0
