time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8298846483230591,0.3614942729473114,0.3278895616531372,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9402801394462584,0.5219238996505737,0.4960242211818695,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9917013049125672,0.6163763403892517,0.431073248386383,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.857139527797699,0.4009357094764709,0.3822431862354278,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.652710497379303,0.1737638264894485,0.798009991645813,284.95330810546875,284.95001220703125,304.2503356933594,297.543212890625,300.5335388183594,297.23834228515625,284.9533386230469,1.0,0.5563816428184509,0.9785327911376952,0.9785327911376952,1.0,1.0,-2.923715829849243,1.369581699371338,1.5541341304779053,0.5791696310043335,0.964533805847168,0.964533805847168,0.0,147.01329040527344,152.0,78142.8125,0.0,2153.560302734375,1.0,278.1499938964844,282.9630126953125,300.54296875,305.62744140625,293.1499938964844,293.1499938964844,278.1499938964844,35766.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432334065437317,1.0,0.0,0.0,3.8805243968963614,3.880550622940064,1.0047872365248622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.134765625,0.0,1803.2197265625,1895.4371337890625,0.0,2871.939208984375,0.9568906426429749,1.0,0.0,3.0,1.0,0.0
17684880,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8295502662658691,0.3614597618579864,0.327867716550827,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9397998452186584,0.5218582153320312,0.4959720075130462,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9914774298667908,0.6165958046913147,0.4312313199043274,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8568052649497986,0.400941252708435,0.3822579383850097,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6524664759635925,0.1737738996744156,0.7981001138687134,284.9533386230469,284.95001220703125,304.250732421875,297.54449462890625,300.5336303710937,297.2381896972656,284.9533386230469,1.0,0.5565629005432129,0.9782870411872864,0.9782870411872864,1.0,1.0,-2.923943042755127,1.369680881500244,1.5542620420455933,0.579208254814148,0.964715301990509,0.964715301990509,0.0,147.26109313964844,155.0,78154.2578125,0.0,2155.184814453125,1.0,278.1499938964844,282.9629211425781,300.5442199707031,305.6294860839844,293.1499938964844,293.1499938964844,278.1499938964844,35767.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432248830795288,1.0,0.0,0.0,3.881165027618408,3.881191253662109,1.0051190884041716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.591796875,0.0,1804.0302734375,1895.4371337890625,0.0,2871.859375,0.9570362567901612,1.0,0.0,3.0,1.0,0.0
17684940,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8254593014717102,0.3610274195671081,0.3275934159755707,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9338794350624084,0.5210379362106323,0.4953199326992035,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.98870849609375,0.6193383932113647,0.4332091212272644,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8527406454086304,0.40100958943367,0.3824406862258911,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6495040059089661,0.1738990843296051,0.7992221117019653,284.95343017578125,284.95001220703125,304.2554626464844,297.5606994628906,300.5347900390625,297.23651123046875,284.9534606933594,1.0,0.5588170886039734,0.975215494632721,0.975215494632721,1.0,1.0,-2.926774501800537,1.3709152936935425,1.5558593273162842,0.5796881318092346,0.9670646786689758,0.9670646786689758,0.0,150.34811401367188,158.0,78297.4140625,0.0,2175.44921875,1.0,278.1499938964844,282.9618225097656,300.5602111816406,305.6551208496094,293.1499938964844,293.1499938964844,278.1499938964844,35780.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431122303009033,1.0,0.0,0.0,3.889145374298096,3.889171838760376,1.0092567208630498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.4052734375,0.0,1814.1097412109373,1895.4371337890625,0.0,2870.80615234375,0.958846151828766,1.0,0.0,3.0,1.0,0.0
17685000,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8254593014717102,0.3610274195671081,0.3275934159755707,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9338794350624084,0.5210379362106323,0.4953199326992035,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.98870849609375,0.6193383932113647,0.4332091212272644,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8527406454086304,0.40100958943367,0.3824406862258911,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6495040059089661,0.1738990843296051,0.7992221117019653,284.95343017578125,284.95001220703125,304.2554626464844,297.5606994628906,300.5347900390625,297.23651123046875,284.9534606933594,1.0,0.5588170886039734,0.975215494632721,0.975215494632721,1.0,1.0,-2.926774501800537,1.3709152936935425,1.5558593273162842,0.5796881318092346,0.9670646786689758,0.9670646786689758,0.0,150.34811401367188,158.0,78297.4140625,0.0,2175.44921875,1.0,278.1499938964844,282.9618225097656,300.5602111816406,305.6551208496094,293.1499938964844,293.1499938964844,278.1499938964844,35780.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431122303009033,1.0,0.0,0.0,3.889145374298096,3.889171838760376,1.0092567208630498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.4052734375,0.0,1814.1097412109373,1895.4371337890625,0.0,2870.80615234375,0.958846151828766,1.0,0.0,3.0,1.0,0.0
17685060,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8215180039405823,0.3605906665325165,0.3273151814937591,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9281455874443054,0.5202183127403259,0.4946680068969726,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9860008358955384,0.6220669150352478,0.435183048248291,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8488823771476746,0.4010730385780334,0.3826181888580322,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.646700918674469,0.1740218698978424,0.8003293871879578,284.95361328125,284.95001220703125,304.2601318359375,297.5768737792969,300.5359802246094,297.2349548339844,284.9536437988281,1.0,0.5610443353652954,0.9721723198890686,0.9721723198890686,1.0,1.0,-2.929572820663452,1.3721303939819336,1.5574424266815186,0.5801597237586975,0.969580352306366,0.969580352306366,0.0,153.40902709960938,161.0,78440.5703125,0.0,2195.56396484375,1.0,278.1499938964844,282.9607849121094,300.5763244628906,305.6809387207031,293.1499938964844,293.1499938964844,278.1499938964844,35783.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429941534996033,1.0,0.0,0.0,3.897095203399658,3.8971216678619385,1.0133868499906384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.390625,0.0,1824.1131591796875,1895.4371337890625,0.0,2869.7021484375,0.9606416821479796,1.0,0.0,3.0,1.0,0.0
17685120,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8215180039405823,0.3605906665325165,0.3273151814937591,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9281455874443054,0.5202183127403259,0.4946680068969726,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9860008358955384,0.6220669150352478,0.435183048248291,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8488823771476746,0.4010730385780334,0.3826181888580322,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.646700918674469,0.1740218698978424,0.8003293871879578,284.95361328125,284.95001220703125,304.2601318359375,297.5768737792969,300.5359802246094,297.2349548339844,284.9536437988281,1.0,0.5610443353652954,0.9721723198890686,0.9721723198890686,1.0,1.0,-2.929572820663452,1.3721303939819336,1.5574424266815186,0.5801597237586975,0.969580352306366,0.969580352306366,0.0,153.40902709960938,161.0,78440.5703125,0.0,2195.56396484375,1.0,278.1499938964844,282.9607849121094,300.5763244628906,305.6809387207031,293.1499938964844,293.1499938964844,278.1499938964844,35783.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429941534996033,1.0,0.0,0.0,3.897095203399658,3.8971216678619385,1.0133868499906384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.390625,0.0,1824.1131591796875,1895.4371337890625,0.0,2869.7021484375,0.9606416821479796,1.0,0.0,3.0,1.0,0.0
17685180,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8176778554916382,0.3601416945457458,0.3270262479782104,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9226076602935792,0.5193939208984375,0.4940117597579956,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9833253026008606,0.6247479915618896,0.4371264576911926,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8451959490776062,0.4011253416538238,0.3827851712703705,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.644029438495636,0.1741384267807006,0.8014079332351685,284.9537048339844,284.95001220703125,304.2646484375,297.5928955078125,300.5370178222656,297.2334289550781,284.9537353515625,1.0,0.5632422566413879,0.9691291451454164,0.9691291451454164,1.0,1.0,-2.932271242141724,1.373292088508606,1.5589791536331177,0.5806068181991577,0.9721246957778932,0.9721246957778932,0.0,156.45281982421875,164.0,78581.53125,0.0,2215.455322265625,1.0,278.1499938964844,282.959716796875,300.5922241210937,305.7065124511719,293.1499938964844,293.1499938964844,278.1499938964844,35784.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428704142570496,1.0,0.0,0.0,3.9049668312072754,3.904993295669556,1.0174848057431518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12820.0224609375,0.0,1834.041259765625,1895.4371337890625,0.0,2868.544921875,0.962418794631958,1.0,0.0,3.0,1.0,0.0
17685240,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8176778554916382,0.3601416945457458,0.3270262479782104,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9226076602935792,0.5193939208984375,0.4940117597579956,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9833253026008606,0.6247479915618896,0.4371264576911926,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8451959490776062,0.4011253416538238,0.3827851712703705,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.644029438495636,0.1741384267807006,0.8014079332351685,284.9537048339844,284.95001220703125,304.2646484375,297.5928955078125,300.5370178222656,297.2334289550781,284.9537353515625,1.0,0.5632422566413879,0.9691291451454164,0.9691291451454164,1.0,1.0,-2.932271242141724,1.373292088508606,1.5589791536331177,0.5806068181991577,0.9721246957778932,0.9721246957778932,0.0,156.45281982421875,164.0,78581.53125,0.0,2215.455322265625,1.0,278.1499938964844,282.959716796875,300.5922241210937,305.7065124511719,293.1499938964844,293.1499938964844,278.1499938964844,35784.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428704142570496,1.0,0.0,0.0,3.9049668312072754,3.904993295669556,1.0174848057431518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12820.0224609375,0.0,1834.041259765625,1895.4371337890625,0.0,2868.544921875,0.962418794631958,1.0,0.0,3.0,1.0,0.0
17685300,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.815780758857727,0.3599157333374023,0.3268806040287018,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9199123978614808,0.5189814567565918,0.4936834871768951,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9819962382316588,0.6260836720466614,0.4380948841571808,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8434063196182251,0.4011504352092743,0.3828677237033844,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.6427351832389832,0.1741959899663925,0.8019444942474365,284.9537353515625,284.95001220703125,304.26678466796875,297.6007995605469,300.5375671386719,297.232666015625,284.9537658691406,1.0,0.5643369555473328,0.96760755777359,0.96760755777359,1.0,1.0,-2.933608055114746,1.373865246772766,1.5597426891326904,0.5808261632919312,0.9734017848968506,0.9734017848968506,0.0,157.97598266601562,164.0,78651.8203125,0.0,2225.40087890625,1.0,278.1499938964844,282.95916748046875,300.6001892089844,305.7192687988281,293.1499938964844,293.1499938964844,278.1499938964844,35785.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428161144256592,1.0,0.0,0.0,3.9088964462280273,3.908922910690308,1.0195336699325708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.3291015625,0.0,1839.01416015625,1895.4371337890625,0.0,2868.036865234375,0.9633049964904784,1.0,0.0,3.0,1.0,0.0
17685360,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8138958215713501,0.3596881330013275,0.3267335295677185,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.917275071144104,0.518568217754364,0.4933545589447021,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9806743264198304,0.6274130940437317,0.4390592575073242,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8416520953178406,0.4011740982532501,0.3829489946365356,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6414682269096375,0.1742527484893798,0.8024774193763733,284.9537658691406,284.95001220703125,304.26885986328125,297.608642578125,300.5380249023437,297.2319030761719,284.9537658691406,1.0,0.5654281377792358,0.9661006331443788,0.9661006331443788,1.0,1.0,-2.9349327087402344,1.3744322061538696,1.5605006217956543,0.5810431241989136,0.9746731519699096,0.9746731519699096,0.0,159.49822998046875,167.0,78721.515625,0.0,2235.32861328125,1.0,278.1499938964844,282.9586486816406,300.6080627441406,305.73193359375,293.1499938964844,293.1499938964844,278.1499938964844,35787.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427642583847046,1.0,0.0,0.0,3.9128029346466064,3.912829637527466,1.021572643367108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.52734375,0.0,1843.9693603515625,1895.4371337890625,0.0,2867.55224609375,0.9641866087913512,1.0,0.0,3.0,1.0,0.0
17685420,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8101467490196228,0.3592258393764496,0.3264331519603729,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9121919870376588,0.5177387595176697,0.4926939606666565,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9780494570732116,0.6300466656684875,0.4409707188606262,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8382427096366882,0.4012157320976257,0.3831062316894531,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6390107274055481,0.1743627786636352,0.80352783203125,284.9537658691406,284.95001220703125,304.27264404296875,297.6240234375,300.53875732421875,297.2303771972656,284.9537658691406,1.0,0.5675966143608093,0.9630867838859558,0.9630867838859558,1.0,1.0,-2.9375264644622803,1.3755353689193726,1.5619912147521973,0.5814629197120667,0.9771792888641356,0.9771792888641356,0.0,162.53929138183594,170.0,78858.421875,0.0,2255.0947265625,1.0,278.1499938964844,282.9575500488281,300.6234741210937,305.7568664550781,293.1499938964844,293.1499938964844,278.1499938964844,35790.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426646590232849,1.0,0.0,0.0,3.92050051689148,3.920527219772339,1.025596020554076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.423828125,0.0,1853.769775390625,1895.4371337890625,0.0,2866.62109375,0.9659250974655152,1.0,0.0,3.0,1.0,0.0
17685480,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8101467490196228,0.3592258393764496,0.3264331519603729,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9121919870376588,0.5177387595176697,0.4926939606666565,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9780494570732116,0.6300466656684875,0.4409707188606262,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8382427096366882,0.4012157320976257,0.3831062316894531,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6390107274055481,0.1743627786636352,0.80352783203125,284.9537658691406,284.95001220703125,304.27264404296875,297.6240234375,300.53875732421875,297.2303771972656,284.9537658691406,1.0,0.5675966143608093,0.9630867838859558,0.9630867838859558,1.0,1.0,-2.9375264644622803,1.3755353689193726,1.5619912147521973,0.5814629197120667,0.9771792888641356,0.9771792888641356,0.0,162.53929138183594,170.0,78858.421875,0.0,2255.0947265625,1.0,278.1499938964844,282.9575500488281,300.6234741210937,305.7568664550781,293.1499938964844,293.1499938964844,278.1499938964844,35790.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426646590232849,1.0,0.0,0.0,3.92050051689148,3.920527219772339,1.025596020554076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.423828125,0.0,1853.769775390625,1895.4371337890625,0.0,2866.62109375,0.9659250974655152,1.0,0.0,3.0,1.0,0.0
17685540,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8063971996307373,0.3587534725666046,0.326123982667923,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9073919057846068,0.5169042348861694,0.4920288920402527,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9754458069801332,0.6326432228088379,0.4428570866584778,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8349519371986389,0.4012492597103119,0.3832559585571289,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6366448402404785,0.1744678765535354,0.8045566082000732,284.9537048339844,284.95001220703125,304.27587890625,297.638916015625,300.5391845703125,297.22882080078125,284.9537048339844,1.0,0.5697467923164368,0.960072934627533,0.960072934627533,1.0,1.0,-2.9400389194488525,1.3765939474105835,1.5634450912475586,0.5818620920181274,0.9796177744865416,0.9796177744865416,0.0,165.5782928466797,173.0,78991.3984375,0.0,2274.74169921875,1.0,278.1499938964844,282.9564514160156,300.638427734375,305.7810974121094,293.1499938964844,293.1499938964844,278.1499938964844,35795.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425735235214233,1.0,0.0,0.0,3.9279940128326416,3.928020715713501,1.029520262818551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.5185546875,0.0,1863.35888671875,1895.4371337890625,0.0,2865.768798828125,0.9676188230514526,1.0,0.0,3.0,1.0,0.0
17685600,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8063971996307373,0.3587534725666046,0.326123982667923,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9073919057846068,0.5169042348861694,0.4920288920402527,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9754458069801332,0.6326432228088379,0.4428570866584778,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8349519371986389,0.4012492597103119,0.3832559585571289,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6366448402404785,0.1744678765535354,0.8045566082000732,284.9537048339844,284.95001220703125,304.27587890625,297.638916015625,300.5391845703125,297.22882080078125,284.9537048339844,1.0,0.5697467923164368,0.960072934627533,0.960072934627533,1.0,1.0,-2.9400389194488525,1.3765939474105835,1.5634450912475586,0.5818620920181274,0.9796177744865416,0.9796177744865416,0.0,165.5782928466797,173.0,78991.3984375,0.0,2274.74169921875,1.0,278.1499938964844,282.9564514160156,300.638427734375,305.7810974121094,293.1499938964844,293.1499938964844,278.1499938964844,35795.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425735235214233,1.0,0.0,0.0,3.9279940128326416,3.928020715713501,1.029520262818551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.5185546875,0.0,1863.35888671875,1895.4371337890625,0.0,2865.768798828125,0.9676188230514526,1.0,0.0,3.0,1.0,0.0
17685660,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8026551604270935,0.3582702279090881,0.3258052766323089,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9029134511947632,0.5160637497901917,0.4913584887981415,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9728615880012512,0.6351993083953857,0.4447158575057983,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8317667245864868,0.4012742340564728,0.3833977580070495,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6343610882759094,0.174567699432373,0.8055623173713684,284.95361328125,284.95001220703125,304.2784118652344,297.6532287597656,300.5392761230469,297.2272033691406,284.95361328125,1.0,0.5718784928321838,0.9570387005805968,0.9570387005805968,1.0,1.0,-2.9424633979797363,1.3776034116744995,1.5648599863052368,0.5822378396987915,0.981965184211731,0.981965184211731,0.0,168.6160430908203,176.0,79119.46875,0.0,2294.2587890625,1.0,278.1499938964844,282.9554138183594,300.6527709960937,305.8044128417969,293.1499938964844,293.1499938964844,278.1499938964844,35802.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424913287162781,1.0,0.0,0.0,3.9352192878723145,3.935245990753174,1.0333112641092157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.5927734375,0.0,1872.651123046875,1895.4371337890625,0.0,2865.00048828125,0.9692532420158386,1.0,0.0,3.0,1.0,0.0
17685720,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8026551604270935,0.3582702279090881,0.3258052766323089,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9029134511947632,0.5160637497901917,0.4913584887981415,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9728615880012512,0.6351993083953857,0.4447158575057983,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8317667245864868,0.4012742340564728,0.3833977580070495,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6343610882759094,0.174567699432373,0.8055623173713684,284.95361328125,284.95001220703125,304.2784118652344,297.6532287597656,300.5392761230469,297.2272033691406,284.95361328125,1.0,0.5718784928321838,0.9570387005805968,0.9570387005805968,1.0,1.0,-2.9424633979797363,1.3776034116744995,1.5648599863052368,0.5822378396987915,0.981965184211731,0.981965184211731,0.0,168.6160430908203,176.0,79119.46875,0.0,2294.2587890625,1.0,278.1499938964844,282.9554138183594,300.6527709960937,305.8044128417969,293.1499938964844,293.1499938964844,278.1499938964844,35802.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424913287162781,1.0,0.0,0.0,3.9352192878723145,3.935245990753174,1.0333112641092157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.5927734375,0.0,1872.651123046875,1895.4371337890625,0.0,2865.00048828125,0.9692532420158386,1.0,0.0,3.0,1.0,0.0
17685780,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7989934086799622,0.3577756285667419,0.325476586818695,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8986697793006897,0.5152167677879333,0.4906821548938751,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9702953696250916,0.6377124190330505,0.4465452134609222,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8286746740341187,0.4012904465198517,0.3835314512252807,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6321507096290588,0.1746621429920196,0.8065443634986877,284.9534606933594,284.95001220703125,304.2801513671875,297.66680908203125,300.5389404296875,297.2255554199219,284.9534912109375,1.0,0.5739915370941162,0.9540044665336608,0.9540044665336608,1.0,1.0,-2.9447951316833496,1.3785624504089355,1.566232681274414,0.5825902819633484,0.9842036366462708,0.9842036366462708,0.0,171.65310668945312,179.0,79241.859375,0.0,2313.639404296875,1.0,278.1499938964844,282.95440673828125,300.6664123535156,305.8266906738281,293.1499938964844,293.1499938964844,278.1499938964844,35810.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424195647239685,1.0,0.0,0.0,3.9421229362487793,3.9421498775482178,1.0369399205956142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.4599609375,0.0,1881.5731201171875,1895.4371337890625,0.0,2864.329345703125,0.9708161950111388,1.0,0.0,3.0,1.0,0.0
17685840,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7989934086799622,0.3577756285667419,0.325476586818695,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8986697793006897,0.5152167677879333,0.4906821548938751,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9702953696250916,0.6377124190330505,0.4465452134609222,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8286746740341187,0.4012904465198517,0.3835314512252807,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6321507096290588,0.1746621429920196,0.8065443634986877,284.9534606933594,284.95001220703125,304.2801513671875,297.66680908203125,300.5389404296875,297.2255554199219,284.9534912109375,1.0,0.5739915370941162,0.9540044665336608,0.9540044665336608,1.0,1.0,-2.9447951316833496,1.3785624504089355,1.566232681274414,0.5825902819633484,0.9842036366462708,0.9842036366462708,0.0,171.65310668945312,179.0,79241.859375,0.0,2313.639404296875,1.0,278.1499938964844,282.95440673828125,300.6664123535156,305.8266906738281,293.1499938964844,293.1499938964844,278.1499938964844,35810.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424195647239685,1.0,0.0,0.0,3.9421229362487793,3.9421498775482178,1.0369399205956142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.4599609375,0.0,1881.5731201171875,1895.4371337890625,0.0,2864.329345703125,0.9708161950111388,1.0,0.0,3.0,1.0,0.0
17685900,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.797193169593811,0.3575241565704345,0.3253085911273956,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8965868949890137,0.5147907733917236,0.4903417527675628,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9690191149711608,0.6389530897140503,0.4474489390850067,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8271598219871521,0.4012955129146576,0.3835954368114471,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6310704350471497,0.1747074574232101,0.8070270419120789,284.9533996582031,284.95001220703125,304.2807006835937,297.67333984375,300.53857421875,297.2247009277344,284.9533996582031,1.0,0.5750413537025452,0.9524873495101928,0.9524873495101928,1.0,1.0,-2.945927143096924,1.3790234327316284,1.5669037103652954,0.5827579498291016,0.9852783679962158,0.9852783679962158,0.0,173.17166137695312,179.0,79300.7890625,0.0,2323.28076171875,1.0,278.1499938964844,282.9539489746094,300.6729431152344,305.83740234375,293.1499938964844,293.1499938964844,278.1499938964844,35815.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423891067504883,1.0,0.0,0.0,3.94544529914856,3.945472240447998,1.0386885378466104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.404296875,0.0,1885.88232421875,1895.4371337890625,0.0,2864.044677734375,0.9715688228607178,1.0,0.0,3.0,1.0,0.0
17685960,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7954124212265015,0.3572693467140198,0.3251377046108246,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8945289254188538,0.514362633228302,0.4899994134902954,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9677445888519288,0.6401771903038025,0.4483420848846435,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.825663149356842,0.401297777891159,0.3836569786071777,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6300050020217896,0.17475126683712,0.8075032830238342,284.95330810546875,284.95001220703125,304.2809753417969,297.6796264648437,300.5380859375,297.2238464355469,284.95330810546875,1.0,0.5760861039161682,0.9509547352790833,0.9509547352790833,1.0,1.0,-2.9470303058624268,1.3794679641723633,1.567562222480774,0.5829176902770996,0.9863134026527404,0.9863134026527404,0.0,174.69039916992188,182.0,79357.84375,0.0,2332.878662109375,1.0,278.1499938964844,282.9534606933594,300.6792297363281,305.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,35819.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423609733581543,1.0,0.0,0.0,3.9486618041992174,3.948688745498657,1.0403828127891757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.9453125,0.0,1890.0648193359373,1895.4371337890625,0.0,2863.781494140625,0.9722977876663208,1.0,0.0,3.0,1.0,0.0
17686020,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7919049859046936,0.3567481637001037,0.3247861564159393,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.890483558177948,0.5134987235069275,0.48930823802948,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9651874899864196,0.642551064491272,0.4500819444656372,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8227147459983826,0.4012915790081024,0.3837708532810211,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6279125809669495,0.1748338639736175,0.8084349036216736,284.9530944824219,284.95001220703125,304.2807312011719,297.6914978027344,300.5365905761719,297.22186279296875,284.9530944824219,1.0,0.5781581401824951,0.9478895664215088,0.9478895664215088,1.0,1.0,-2.949124813079834,1.3802982568740845,1.5688265562057495,0.5832104682922363,0.988237202167511,0.988237202167511,0.0,177.7300567626953,185.0,79465.4453125,0.0,2351.90625,1.0,278.1499938964844,282.9526062011719,300.69110107421875,305.8673400878906,293.1499938964844,293.1499938964844,278.1499938964844,35830.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423102498054504,1.0,0.0,0.0,3.954720497131348,3.954747676849365,1.043577867676504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.623046875,0.0,1897.97607421875,1895.4371337890625,0.0,2863.307373046875,0.9736722111701964,1.0,0.0,3.0,1.0,0.0
17686080,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7919049859046936,0.3567481637001037,0.3247861564159393,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.890483558177948,0.5134987235069275,0.48930823802948,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9651874899864196,0.642551064491272,0.4500819444656372,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8227147459983826,0.4012915790081024,0.3837708532810211,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6279125809669495,0.1748338639736175,0.8084349036216736,284.9530944824219,284.95001220703125,304.2807312011719,297.6914978027344,300.5365905761719,297.22186279296875,284.9530944824219,1.0,0.5781581401824951,0.9478895664215088,0.9478895664215088,1.0,1.0,-2.949124813079834,1.3802982568740845,1.5688265562057495,0.5832104682922363,0.988237202167511,0.988237202167511,0.0,177.7300567626953,185.0,79465.4453125,0.0,2351.90625,1.0,278.1499938964844,282.9526062011719,300.69110107421875,305.8673400878906,293.1499938964844,293.1499938964844,278.1499938964844,35830.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423102498054504,1.0,0.0,0.0,3.954720497131348,3.954747676849365,1.043577867676504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.623046875,0.0,1897.97607421875,1895.4371337890625,0.0,2863.307373046875,0.9736722111701964,1.0,0.0,3.0,1.0,0.0
17686140,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7884666919708252,0.3562132716178894,0.3244233429431915,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8865275382995605,0.5126254558563232,0.4886091947555542,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9626111388206482,0.6448177695274353,0.4517546892166137,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8198133111000061,0.401270717382431,0.3838724195957184,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6258635520935059,0.1749105900526046,0.8093433380126953,284.95281982421875,284.95001220703125,304.279296875,297.70233154296875,300.53436279296875,297.21954345703125,284.95281982421875,1.0,0.5802091956138611,0.9448243379592896,0.9448243379592896,1.0,1.0,-2.951072931289673,1.3810510635375977,1.5700218677520752,0.5834680795669556,0.989956796169281,0.989956796169281,0.0,180.77639770507807,188.0,79564.734375,0.0,2370.73046875,1.0,278.1499938964844,282.9518127441406,300.7020568847656,305.885498046875,293.1499938964844,293.1499938964844,278.1499938964844,35844.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422843813896179,1.0,0.0,0.0,3.960314989089966,3.960342168807984,1.0465325885888888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13035.5146484375,0.0,1905.3282470703125,1895.4371337890625,0.0,2863.065673828125,0.974942982196808,1.0,0.0,3.0,1.0,0.0
17686200,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7884666919708252,0.3562132716178894,0.3244233429431915,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8865275382995605,0.5126254558563232,0.4886091947555542,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9626111388206482,0.6448177695274353,0.4517546892166137,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8198133111000061,0.401270717382431,0.3838724195957184,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6258635520935059,0.1749105900526046,0.8093433380126953,284.95281982421875,284.95001220703125,304.279296875,297.70233154296875,300.53436279296875,297.21954345703125,284.95281982421875,1.0,0.5802091956138611,0.9448243379592896,0.9448243379592896,1.0,1.0,-2.951072931289673,1.3810510635375977,1.5700218677520752,0.5834680795669556,0.989956796169281,0.989956796169281,0.0,180.77639770507807,188.0,79564.734375,0.0,2370.73046875,1.0,278.1499938964844,282.9518127441406,300.7020568847656,305.885498046875,293.1499938964844,293.1499938964844,278.1499938964844,35844.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422843813896179,1.0,0.0,0.0,3.960314989089966,3.960342168807984,1.0465325885888888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13035.5146484375,0.0,1905.3282470703125,1895.4371337890625,0.0,2863.065673828125,0.974942982196808,1.0,0.0,3.0,1.0,0.0
17686260,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7850950360298157,0.3556613326072693,0.3240458965301513,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8826591372489929,0.5117401480674744,0.487899512052536,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.96000474691391,0.646963894367218,0.4533441960811615,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8169453740119934,0.4012313783168793,0.3839574158191681,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6238493919372559,0.1749798059463501,0.8102208375930786,284.9524841308594,284.95001220703125,304.27655029296875,297.7120361328125,300.5312805175781,297.21685791015625,284.9524841308594,1.0,0.5822334885597229,0.9417806267738342,0.9417806267738342,1.0,1.0,-2.952833414077759,1.3817076683044434,1.571125864982605,0.5836828947067261,0.9914138913154602,0.9914138913154602,0.0,183.8272247314453,191.0,79653.2265625,0.0,2389.263427734375,1.0,278.1499938964844,282.9511413574219,300.7118530273437,305.9017944335937,293.1499938964844,293.1499938964844,278.1499938964844,35860.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422695994377136,1.0,0.0,0.0,3.965276479721069,3.965303659439087,1.049156367116666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.0546875,0.0,1911.8953857421875,1895.4371337890625,0.0,2862.92724609375,0.976072371006012,1.0,0.0,3.0,1.0,0.0
17686320,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7850950360298157,0.3556613326072693,0.3240458965301513,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8826591372489929,0.5117401480674744,0.487899512052536,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.96000474691391,0.646963894367218,0.4533441960811615,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8169453740119934,0.4012313783168793,0.3839574158191681,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6238493919372559,0.1749798059463501,0.8102208375930786,284.9524841308594,284.95001220703125,304.27655029296875,297.7120361328125,300.5312805175781,297.21685791015625,284.9524841308594,1.0,0.5822334885597229,0.9417806267738342,0.9417806267738342,1.0,1.0,-2.952833414077759,1.3817076683044434,1.571125864982605,0.5836828947067261,0.9914138913154602,0.9914138913154602,0.0,183.8272247314453,191.0,79653.2265625,0.0,2389.263427734375,1.0,278.1499938964844,282.9511413574219,300.7118530273437,305.9017944335937,293.1499938964844,293.1499938964844,278.1499938964844,35860.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422695994377136,1.0,0.0,0.0,3.965276479721069,3.965303659439087,1.049156367116666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.0546875,0.0,1911.8953857421875,1895.4371337890625,0.0,2862.92724609375,0.976072371006012,1.0,0.0,3.0,1.0,0.0
17686380,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7817962765693665,0.3550944924354553,0.3236550092697143,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8788844347000122,0.5108438730239868,0.4871796369552612,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9573938250541688,0.6490329504013062,0.454874575138092,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8141069412231445,0.4011779427528381,0.3840286433696747,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6218675374984741,0.1750423461198806,0.8110688328742981,284.9521484375,284.95001220703125,304.2723999023437,297.7204895019531,300.5274658203125,297.2140808105469,284.9521484375,1.0,0.5842329263687134,0.938736855983734,0.938736855983734,1.0,1.0,-2.9544427394866943,1.3822842836380005,1.5721584558486938,0.5838616490364075,0.9926295876502992,0.9926295876502992,0.0,186.8776397705078,194.0,79731.03125,0.0,2407.541259765625,1.0,278.1499938964844,282.9505615234375,300.7203674316406,305.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,35876.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422697186470032,1.0,0.0,0.0,3.969599962234497,3.969627141952514,1.0514454515941909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.2265625,0.0,1917.6553955078125,1895.4371337890625,0.0,2862.928466796875,0.9770585298538208,1.0,0.0,3.0,1.0,0.0
17686440,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7817962765693665,0.3550944924354553,0.3236550092697143,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8788844347000122,0.5108438730239868,0.4871796369552612,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9573938250541688,0.6490329504013062,0.454874575138092,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8141069412231445,0.4011779427528381,0.3840286433696747,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6218675374984741,0.1750423461198806,0.8110688328742981,284.9521484375,284.95001220703125,304.2723999023437,297.7204895019531,300.5274658203125,297.2140808105469,284.9521484375,1.0,0.5842329263687134,0.938736855983734,0.938736855983734,1.0,1.0,-2.9544427394866943,1.3822842836380005,1.5721584558486938,0.5838616490364075,0.9926295876502992,0.9926295876502992,0.0,186.8776397705078,194.0,79731.03125,0.0,2407.541259765625,1.0,278.1499938964844,282.9505615234375,300.7203674316406,305.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,35876.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422697186470032,1.0,0.0,0.0,3.969599962234497,3.969627141952514,1.0514454515941909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.2265625,0.0,1917.6553955078125,1895.4371337890625,0.0,2862.928466796875,0.9770585298538208,1.0,0.0,3.0,1.0,0.0
17686500,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7801753878593445,0.3548060655593872,0.3234550058841705,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.877032995223999,0.5103920102119446,0.4868161380290985,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.956092655658722,0.6500461101531982,0.45562344789505,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8126967549324036,0.4011470675468445,0.3840600550174713,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6208875179290771,0.1750714629888534,0.8114829063415527,284.95196533203125,284.95001220703125,304.26971435546875,297.7242126464844,300.5252685546875,297.21270751953125,284.95196533203125,1.0,0.5852241516113281,0.9372150301933287,0.9372150301933287,1.0,1.0,-2.9552009105682373,1.3825477361679075,1.5726532936096191,0.5839399099349976,0.9931535124778748,0.9931535124778748,0.0,188.40187072753903,194.0,79766.0625,0.0,2416.598388671875,1.0,278.1499938964844,282.9503479003906,300.72412109375,305.92254638671875,293.1499938964844,293.1499938964844,278.1499938964844,35885.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422772884368896,1.0,0.0,0.0,3.971529245376587,3.971556425094605,1.0524677236389834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13079.9375,0.0,1920.237548828125,1895.4371337890625,0.0,2862.9990234375,0.97749924659729,1.0,0.0,3.0,1.0,0.0
17686560,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7785733938217163,0.3545142710208893,0.3232519924640655,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8752052783966064,0.5099375247955322,0.4864501655101776,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9547953009605408,0.6510453224182129,0.456362247467041,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8112906813621521,0.4011134505271911,0.3840888440608978,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.619913637638092,0.175099179148674,0.8118906021118164,284.9518127441406,284.95001220703125,304.26666259765625,297.72760009765625,300.5228881835937,297.2113342285156,284.9518127441406,1.0,0.5862099528312683,0.9356908202171326,0.9356908202171326,1.0,1.0,-2.955929756164551,1.382794976234436,1.5731347799301147,0.5840110182762146,0.9936204552650452,0.9936204552650452,0.0,189.92535400390625,197.0,79798.46875,0.0,2425.602783203125,1.0,278.1499938964844,282.9501647949219,300.7275390625,305.9284362792969,293.1499938964844,293.1499938964844,278.1499938964844,35893.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422902822494507,1.0,0.0,0.0,3.973301410675049,3.9733285903930655,1.0534072316659149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13087.048828125,0.0,1922.617431640625,1895.4371337890625,0.0,2863.120361328125,0.977904498577118,1.0,0.0,3.0,1.0,0.0
17686620,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7754261493682861,0.353921502828598,0.3228375911712646,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8716206550598145,0.5090214610099792,0.4857116043567657,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9522157311439514,0.6530075669288635,0.4578138589859009,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8084861040115356,0.4010396301746368,0.3841399252414703,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6179811954498291,0.1751510500907898,0.8126895427703857,284.95147705078125,284.95001220703125,304.2592468261719,297.73321533203125,300.5175476074219,297.2085876464844,284.9514465332031,1.0,0.5881664752960205,0.93264240026474,0.93264240026474,1.0,1.0,-2.957310199737549,1.383247137069702,1.574063062667847,0.5841347575187683,0.9943899512290956,0.9943899512290956,0.0,192.9701995849609,200.0,79855.671875,0.0,2443.473388671875,1.0,278.1499938964844,282.9498291015625,300.7333068847656,305.9386901855469,293.1499938964844,293.1499938964844,278.1499938964844,35910.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423383831977844,1.0,0.0,0.0,3.97639536857605,3.976422786712648,1.055048414855264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.5146484375,0.0,1926.794921875,1895.4371337890625,0.0,2863.570556640625,0.9786133170127868,1.0,0.0,3.0,1.0,0.0
