time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7754261493682861,0.353921502828598,0.3228375911712646,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8716206550598145,0.5090214610099792,0.4857116043567657,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9522157311439514,0.6530075669288635,0.4578138589859009,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8084861040115356,0.4010396301746368,0.3841399252414703,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6179811954498291,0.1751510500907898,0.8126895427703857,284.95147705078125,284.95001220703125,304.2592468261719,297.73321533203125,300.5175476074219,297.2085876464844,284.9514465332031,1.0,0.5881664752960205,0.93264240026474,0.93264240026474,1.0,1.0,-2.957310199737549,1.383247137069702,1.574063062667847,0.5841347575187683,0.9943899512290956,0.9943899512290956,0.0,192.9701995849609,200.0,79855.671875,0.0,2443.473388671875,1.0,278.1499938964844,282.9498291015625,300.7333068847656,305.9386901855469,293.1499938964844,293.1499938964844,278.1499938964844,35910.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423383831977844,1.0,0.0,0.0,3.97639536857605,3.976422786712648,1.055048414855264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.5146484375,0.0,1926.794921875,1895.4371337890625,0.0,2863.570556640625,0.9786133170127868,1.0,0.0,3.0,1.0,0.0
17686740,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7723524570465088,0.3533149063587188,0.3224108219146728,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.868127703666687,0.5080943703651428,0.4849627315998077,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9496545195579528,0.6549142599105835,0.4592268764972687,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8056809902191162,0.4009562730789184,0.3841818273067474,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6160629391670227,0.175197884440422,0.8134653568267822,284.9511108398437,284.95001220703125,304.25,297.7372436523437,300.51129150390625,297.20587158203125,284.9511108398437,1.0,0.5901017189025879,0.9295939803123474,0.9295939803123474,1.0,1.0,-2.958578586578369,1.3836382627487185,1.5749403238296509,0.584231436252594,0.9949060082435608,0.9949060082435608,0.0,196.011474609375,203.0,79901.328125,0.0,2461.136962890625,1.0,278.1499938964844,282.9496765136719,300.7374267578125,305.9465026855469,293.1499938964844,293.1499938964844,278.1499938964844,35927.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424052596092224,1.0,0.0,0.0,3.9788081645965576,3.978835344314575,1.056329097082198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.2861328125,0.0,1930.0880126953125,1895.4371337890625,0.0,2864.195556640625,0.9791682958602904,1.0,0.0,3.0,1.0,0.0
17686800,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7723524570465088,0.3533149063587188,0.3224108219146728,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.868127703666687,0.5080943703651428,0.4849627315998077,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9496545195579528,0.6549142599105835,0.4592268764972687,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8056809902191162,0.4009562730789184,0.3841818273067474,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6160629391670227,0.175197884440422,0.8134653568267822,284.9511108398437,284.95001220703125,304.25,297.7372436523437,300.51129150390625,297.20587158203125,284.9511108398437,1.0,0.5901017189025879,0.9295939803123474,0.9295939803123474,1.0,1.0,-2.958578586578369,1.3836382627487185,1.5749403238296509,0.584231436252594,0.9949060082435608,0.9949060082435608,0.0,196.011474609375,203.0,79901.328125,0.0,2461.136962890625,1.0,278.1499938964844,282.9496765136719,300.7374267578125,305.9465026855469,293.1499938964844,293.1499938964844,278.1499938964844,35927.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424052596092224,1.0,0.0,0.0,3.9788081645965576,3.978835344314575,1.056329097082198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.2861328125,0.0,1930.0880126953125,1895.4371337890625,0.0,2864.195556640625,0.9791682958602904,1.0,0.0,3.0,1.0,0.0
17686860,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7690310478210449,0.3524700105190277,0.3218333125114441,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8644012808799744,0.506921648979187,0.4840512573719024,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.946750819683075,0.6565521359443665,0.4605023562908172,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8025631904602051,0.4006254076957702,0.3840596973896026,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6137709617614746,0.1749747097492218,0.813389003276825,284.9494934082031,284.95001220703125,304.2400207519531,297.7406311035156,300.5035400390625,297.2010498046875,284.9494323730469,1.0,0.5919126272201538,0.9265556931495668,0.9265556931495668,1.0,1.0,-2.958085536956787,1.3831599950790403,1.574925422668457,0.5839255452156067,0.9937664270401,0.9937664270401,0.0,199.23133850097656,206.0,79898.5390625,0.0,2476.478271484375,1.0,278.1499938964844,282.948974609375,300.7406921386719,305.9508361816406,293.1499938964844,293.1499938964844,278.1499938964844,35979.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424162268638611,1.0,0.0,0.0,3.979283094406128,3.9793102741241455,1.0565813681751024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13110.1396484375,0.0,1931.13232421875,1895.4371337890625,0.0,2864.29833984375,0.9792990684509276,1.0,0.0,3.0,1.0,0.0
17686920,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7690310478210449,0.3524700105190277,0.3218333125114441,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8644012808799744,0.506921648979187,0.4840512573719024,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.946750819683075,0.6565521359443665,0.4605023562908172,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8025631904602051,0.4006254076957702,0.3840596973896026,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6137709617614746,0.1749747097492218,0.813389003276825,284.9494934082031,284.95001220703125,304.2400207519531,297.7406311035156,300.5035400390625,297.2010498046875,284.9494323730469,1.0,0.5919126272201538,0.9265556931495668,0.9265556931495668,1.0,1.0,-2.958085536956787,1.3831599950790403,1.574925422668457,0.5839255452156067,0.9937664270401,0.9937664270401,0.0,199.23133850097656,206.0,79898.5390625,0.0,2476.478271484375,1.0,278.1499938964844,282.948974609375,300.7406921386719,305.9508361816406,293.1499938964844,293.1499938964844,278.1499938964844,35979.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424162268638611,1.0,0.0,0.0,3.979283094406128,3.9793102741241455,1.0565813681751024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13110.1396484375,0.0,1931.13232421875,1895.4371337890625,0.0,2864.29833984375,0.9792990684509276,1.0,0.0,3.0,1.0,0.0
17686980,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7654957175254822,0.3514430522918701,0.3210911452770233,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8604778051376343,0.505552351474762,0.4829555153846741,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.943537712097168,0.6579693555831909,0.4616249799728393,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7991935610771179,0.4000968337059021,0.3837516009807586,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6110522150993347,0.1745188236236572,0.8122864365577698,284.9470520019531,284.95001220703125,304.2303771972656,297.7442932128906,300.4949645996094,297.1947021484375,284.9469299316406,1.0,0.5935462713241577,0.9235173463821412,0.9235173463821412,1.0,1.0,-2.955532550811768,1.3816736936569214,1.5738588571548462,0.5831085443496704,0.9906968474388124,0.9906968474388124,0.0,202.58856201171875,209.0,79836.03125,0.0,2488.715576171875,1.0,278.1499938964844,282.948486328125,300.7436218261719,305.9508972167969,293.1499938964844,293.1499938964844,278.1499938964844,36068.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422586917877197,1.0,0.0,0.0,3.976550102233887,3.9765775203704834,1.0551304967520991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.873046875,0.0,1928.28173828125,1895.4371337890625,0.0,2862.8251953125,0.9787270426750184,1.0,0.0,3.0,1.0,0.0
17687040,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7654957175254822,0.3514430522918701,0.3210911452770233,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8604778051376343,0.505552351474762,0.4829555153846741,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.943537712097168,0.6579693555831909,0.4616249799728393,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7991935610771179,0.4000968337059021,0.3837516009807586,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6110522150993347,0.1745188236236572,0.8122864365577698,284.9470520019531,284.95001220703125,304.2303771972656,297.7442932128906,300.4949645996094,297.1947021484375,284.9469299316406,1.0,0.5935462713241577,0.9235173463821412,0.9235173463821412,1.0,1.0,-2.955532550811768,1.3816736936569214,1.5738588571548462,0.5831085443496704,0.9906968474388124,0.9906968474388124,0.0,202.58856201171875,209.0,79836.03125,0.0,2488.715576171875,1.0,278.1499938964844,282.948486328125,300.7436218261719,305.9508972167969,293.1499938964844,293.1499938964844,278.1499938964844,36068.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422586917877197,1.0,0.0,0.0,3.976550102233887,3.9765775203704834,1.0551304967520991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.873046875,0.0,1928.28173828125,1895.4371337890625,0.0,2862.8251953125,0.9787270426750184,1.0,0.0,3.0,1.0,0.0
17687100,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7636856436729431,0.3508734405040741,0.3206645846366882,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8584808111190796,0.5048044323921204,0.4823429882526397,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9418581128120422,0.6586030721664429,0.4621308445930481,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7974511981010437,0.3997694551944732,0.383532702922821,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6095542311668396,0.1742118149995803,0.8113551735877991,284.94586181640625,284.95001220703125,304.2256774902344,297.7462158203125,300.490478515625,297.191162109375,284.9457702636719,1.0,0.5942834615707397,0.921998143196106,0.921998143196106,1.0,1.0,-2.9535105228424072,1.3805660009384155,1.5729445219039917,0.5825128555297852,0.988545060157776,0.988545060157776,0.0,204.2870635986328,209.0,79781.1953125,0.0,2493.552978515625,1.0,278.1499938964844,282.9486389160156,300.7451171875,305.94927978515625,293.1499938964844,293.1499938964844,278.1499938964844,36118.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421083688735962,1.0,0.0,0.0,3.9736409187316895,3.973668336868286,1.053587311616866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13090.4228515625,0.0,1924.89453125,1895.4371337890625,0.0,2861.419921875,0.9780993461608888,1.0,0.0,3.0,1.0,0.0
17687160,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7618769407272339,0.3502795100212097,0.3202137351036072,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8564899563789368,0.5040280222892761,0.4817010760307312,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9401647448539734,0.6592004299163818,0.4626099169254303,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7957012057304382,0.3994140326976776,0.3832846283912658,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6080084443092346,0.1738682985305786,0.8102449178695679,284.94482421875,284.95001220703125,304.22100830078125,297.7481994628906,300.4859619140625,297.1875,284.9447326660156,1.0,0.5949766635894775,0.9205414056777954,0.9205414056777954,1.0,1.0,-2.951141119003296,1.379293441772461,1.5718477964401243,0.5818318128585815,0.9861667156219482,0.9861667156219482,0.0,205.9820251464844,212.0,79714.8046875,0.0,2497.725830078125,1.0,278.1499938964844,282.9491577148437,300.7466735839844,305.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,36168.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419181704521179,1.0,0.0,0.0,3.969882726669312,3.969909906387329,1.0515952908463078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13078.8984375,0.0,1920.3963623046875,1895.4371337890625,0.0,2859.641845703125,0.9772799611091614,1.0,0.0,3.0,1.0,0.0
17687220,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7582932710647583,0.349027544260025,0.3192488849163055,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8525558710098267,0.5023989081382751,0.4803390204906463,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.936773717403412,0.6602910757064819,0.463491827249527,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7922106385231018,0.3986292481422424,0.3827120363712311,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.6048058867454529,0.1730839163064956,0.807547390460968,284.9433288574219,284.95001220703125,304.2117919921875,297.752197265625,300.47686767578125,297.1800231933594,284.9432678222656,1.0,0.5962328314781189,0.9176278114318848,0.9176278114318848,1.0,1.0,-2.9454753398895264,1.3762952089309692,1.569180250167847,0.5802326202392578,0.9809706807136536,0.9809706807136536,0.0,209.3385009765625,215.0,79550.4921875,0.0,2504.171875,1.0,278.1499938964844,282.951171875,300.7499389648437,305.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,36255.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414242267608643,1.0,0.0,0.0,3.959973096847534,3.960000276565552,1.0463519402037491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13050.2822265625,0.0,1908.219970703125,1895.4371337890625,0.0,2855.0244140625,0.9750960469245912,1.0,0.0,3.0,1.0,0.0
17687280,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7582932710647583,0.349027544260025,0.3192488849163055,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8525558710098267,0.5023989081382751,0.4803390204906463,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.936773717403412,0.6602910757064819,0.463491827249527,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7922106385231018,0.3986292481422424,0.3827120363712311,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.6048058867454529,0.1730839163064956,0.807547390460968,284.9433288574219,284.95001220703125,304.2117919921875,297.752197265625,300.47686767578125,297.1800231933594,284.9432678222656,1.0,0.5962328314781189,0.9176278114318848,0.9176278114318848,1.0,1.0,-2.9454753398895264,1.3762952089309692,1.569180250167847,0.5802326202392578,0.9809706807136536,0.9809706807136536,0.0,209.3385009765625,215.0,79550.4921875,0.0,2504.171875,1.0,278.1499938964844,282.951171875,300.7499389648437,305.9398803710937,293.1499938964844,293.1499938964844,278.1499938964844,36255.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414242267608643,1.0,0.0,0.0,3.959973096847534,3.960000276565552,1.0463519402037491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13050.2822265625,0.0,1908.219970703125,1895.4371337890625,0.0,2855.0244140625,0.9750960469245912,1.0,0.0,3.0,1.0,0.0
17687340,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7547788023948669,0.3477054834365845,0.3182163536548614,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8487070798873901,0.5006847381591797,0.4788914620876312,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9334088563919068,0.6612568497657776,0.4642839729785919,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7887606024742126,0.3977634906768799,0.3820573985576629,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6014981865882874,0.1721954047679901,0.8043442964553833,284.9424743652344,284.95001220703125,304.2026672363281,297.7562866210937,300.4677124023437,297.1724548339844,284.9424133300781,1.0,0.5973402857780457,0.9147142767906188,0.9147142767906188,1.0,1.0,-2.938811779022217,1.3728082180023191,1.566003441810608,0.5783756375312805,0.9754787087440492,0.9754787087440492,0.0,212.641830444336,203.0,79352.78125,0.0,2508.481689453125,1.0,278.1499938964844,282.9542541503906,300.7533874511719,305.9307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36322.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408082127571106,1.0,0.0,0.0,3.9475371837615967,3.947564125061035,1.0397902769909706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.841796875,0.0,1892.6856689453125,1895.4371337890625,0.0,2849.267333984375,0.972332775592804,1.0,0.0,3.0,1.0,0.0
17687400,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7547788023948669,0.3477054834365845,0.3182163536548614,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8487070798873901,0.5006847381591797,0.4788914620876312,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9334088563919068,0.6612568497657776,0.4642839729785919,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7887606024742126,0.3977634906768799,0.3820573985576629,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6014981865882874,0.1721954047679901,0.8043442964553833,284.9424743652344,284.95001220703125,304.2026672363281,297.7562866210937,300.4677124023437,297.1724548339844,284.9424133300781,1.0,0.5973402857780457,0.9147142767906188,0.9147142767906188,1.0,1.0,-2.938811779022217,1.3728082180023191,1.566003441810608,0.5783756375312805,0.9754787087440492,0.9754787087440492,0.0,212.641830444336,203.0,79352.78125,0.0,2508.481689453125,1.0,278.1499938964844,282.9542541503906,300.7533874511719,305.9307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36322.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408082127571106,1.0,0.0,0.0,3.9475371837615967,3.947564125061035,1.0397902769909706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.841796875,0.0,1892.6856689453125,1895.4371337890625,0.0,2849.267333984375,0.972332775592804,1.0,0.0,3.0,1.0,0.0
17687460,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7560916543006897,0.3463619351387024,0.3169074356555938,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8502911925315857,0.4989274740219116,0.4771366417407989,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9372574687004088,0.6621497869491577,0.4648289084434509,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.790645182132721,0.3968598544597626,0.3810994029045105,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6022986769676208,0.1712610274553299,0.7996492981910706,284.94000244140625,284.95001220703125,304.19354248046875,297.7603759765625,300.45849609375,297.1651306152344,284.9398803710937,1.0,0.5938368439674377,0.9119572043418884,0.9119572043418884,1.0,1.0,-2.9289941787719727,1.3677809238433838,1.5612133741378784,0.5758233666419983,0.9679564833641052,0.9679564833641052,0.0,209.2497711181641,191.0,79080.1015625,0.0,2473.518310546875,1.0,278.1499938964844,282.9569396972656,300.7567138671875,305.9178161621094,293.1499938964844,293.1499938964844,278.1499938964844,36437.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400724530220032,1.0,0.0,0.0,3.931778907775879,3.931805849075317,1.0315053486920078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.12890625,0.0,1873.364013671875,1895.4371337890625,0.0,2842.392333984375,0.9688345789909364,1.0,0.0,3.0,1.0,0.0
17687520,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7560916543006897,0.3463619351387024,0.3169074356555938,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8502911925315857,0.4989274740219116,0.4771366417407989,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9372574687004088,0.6621497869491577,0.4648289084434509,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.790645182132721,0.3968598544597626,0.3810994029045105,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6022986769676208,0.1712610274553299,0.7996492981910706,284.94000244140625,284.95001220703125,304.19354248046875,297.7603759765625,300.45849609375,297.1651306152344,284.9398803710937,1.0,0.5938368439674377,0.9119572043418884,0.9119572043418884,1.0,1.0,-2.9289941787719727,1.3677809238433838,1.5612133741378784,0.5758233666419983,0.9679564833641052,0.9679564833641052,0.0,209.2497711181641,191.0,79080.1015625,0.0,2473.518310546875,1.0,278.1499938964844,282.9569396972656,300.7567138671875,305.9178161621094,293.1499938964844,293.1499938964844,278.1499938964844,36437.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400724530220032,1.0,0.0,0.0,3.931778907775879,3.931805849075317,1.0315053486920078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.12890625,0.0,1873.364013671875,1895.4371337890625,0.0,2842.392333984375,0.9688345789909364,1.0,0.0,3.0,1.0,0.0
17687580,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7604526877403259,0.3450284898281097,0.3154553472995758,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8552908897399902,0.4971460998058319,0.4751989543437958,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.945491909980774,0.6629751324653625,0.4652090966701507,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7958658337593079,0.3959396183490753,0.3799657225608825,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6056473255157471,0.1703109592199325,0.7941116094589233,284.9385986328125,284.95001220703125,304.1843566894531,297.7643737792969,300.449462890625,297.15838623046875,284.9385070800781,1.0,0.5880548357963562,0.9092000722885132,0.9092000722885132,1.0,1.0,-2.917363405227661,1.3618676662445068,1.5554956197738647,0.572822093963623,0.959668219089508,0.959668219089508,0.0,201.9312744140625,179.0,78745.890625,0.0,2415.95166015625,1.0,278.1499938964844,282.96173095703125,300.759765625,305.89959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36546.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391211032867432,1.0,0.0,0.0,3.911155462265015,3.911182165145874,1.0207124887529062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.0732421875,0.0,1847.9715576171875,1895.4371337890625,0.0,2833.5048828125,0.9642584919929504,1.0,0.0,3.0,1.0,0.0
17687640,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7604526877403259,0.3450284898281097,0.3154553472995758,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8552908897399902,0.4971460998058319,0.4751989543437958,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.945491909980774,0.6629751324653625,0.4652090966701507,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7958658337593079,0.3959396183490753,0.3799657225608825,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6056473255157471,0.1703109592199325,0.7941116094589233,284.9385986328125,284.95001220703125,304.1843566894531,297.7643737792969,300.449462890625,297.15838623046875,284.9385070800781,1.0,0.5880548357963562,0.9092000722885132,0.9092000722885132,1.0,1.0,-2.917363405227661,1.3618676662445068,1.5554956197738647,0.572822093963623,0.959668219089508,0.959668219089508,0.0,201.9312744140625,179.0,78745.890625,0.0,2415.95166015625,1.0,278.1499938964844,282.96173095703125,300.759765625,305.89959716796875,293.1499938964844,293.1499938964844,278.1499938964844,36546.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391211032867432,1.0,0.0,0.0,3.911155462265015,3.911182165145874,1.0207124887529062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.0732421875,0.0,1847.9715576171875,1895.4371337890625,0.0,2833.5048828125,0.9642584919929504,1.0,0.0,3.0,1.0,0.0
17687700,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7633845806121826,0.3443664014339447,0.3147048950195312,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8586313724517822,0.4962503910064697,0.4741947054862976,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9505513906478882,0.6633676290512085,0.4653625786304474,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7992717027664185,0.3954765796661377,0.3793655633926391,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.6079059839248657,0.1698349565267563,0.7911914587020874,284.9383239746094,284.95001220703125,304.1796875,297.76629638671875,300.4450378417969,297.1552734375,284.9382629394531,1.0,0.5846643447875977,0.907821536064148,0.907821536064148,1.0,1.0,-2.911208391189575,1.3587439060211182,1.5524646043777466,0.5712398886680603,0.9556171894073486,0.9556171894073486,0.0,197.496322631836,179.0,78566.7265625,0.0,2382.872314453125,1.0,278.1499938964844,282.9647216796875,300.7613220214844,305.8895568847656,293.1499938964844,293.1499938964844,278.1499938964844,36585.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385899066925049,1.0,0.0,0.0,3.899786949157715,3.899813413619995,1.0147872444576933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.529296875,0.0,1833.9134521484373,1895.4371337890625,0.0,2828.54345703125,0.9617242217063904,1.0,0.0,3.0,1.0,0.0
17687760,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7667419910430908,0.3437058329582214,0.3139435648918152,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8624494671821594,0.495350569486618,0.4731734991073608,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.956046462059021,0.6637451648712158,0.4654962718486786,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8031108975410461,0.395010769367218,0.3787497580051422,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6104688048362732,0.1693581491708755,0.7882046699523926,284.93829345703125,284.95001220703125,304.1749572753906,297.7681884765625,300.44061279296875,297.1522521972656,284.938232421875,1.0,0.5810420513153076,0.9065401554107666,0.9065401554107666,1.0,1.0,-2.904898405075073,1.3555511236190796,1.5493472814559937,0.5696293711662292,0.9516749978065492,0.9516749978065492,0.0,192.71749877929688,167.0,78382.3125,0.0,2347.94482421875,1.0,278.1499938964844,282.968017578125,300.7629089355469,305.879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36615.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380327820777893,1.0,0.0,0.0,3.887965202331543,3.8879916667938232,1.0086441761814058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.142578125,0.0,1819.2894287109373,1895.4371337890625,0.0,2823.341064453125,0.959083080291748,1.0,0.0,3.0,1.0,0.0
17687820,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7746233940124512,0.3423841893672943,0.3123961389064789,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8714021444320679,0.4935358464717865,0.47109055519104,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9679061770439148,0.6644530296325684,0.4657118320465088,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8117728233337402,0.3940680027008056,0.3774812817573547,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6162463426589966,0.1683997213840484,0.7820832133293152,284.9384765625,284.95001220703125,304.16534423828125,297.77178955078125,300.431884765625,297.14654541015625,284.9384460449219,1.0,0.5732861161231995,0.9039773344993592,0.9039773344993592,1.0,1.0,-2.891913652420044,1.348984718322754,1.5429290533065796,0.5663284063339233,0.944085955619812,0.944085955619812,0.0,182.45535278320312,155.0,78001.65625,0.0,2274.41162109375,1.0,278.1499938964844,282.9750061035156,300.7660522460937,305.85748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36654.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368639945983887,1.0,0.0,0.0,3.863429069519043,3.863455295562744,9.959537692338929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.5126953125,0.0,1789.022705078125,1895.4371337890625,0.0,2812.429931640625,0.9535893797874452,1.0,0.0,3.0,1.0,0.0
17687880,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7746233940124512,0.3423841893672943,0.3123961389064789,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8714021444320679,0.4935358464717865,0.47109055519104,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9679061770439148,0.6644530296325684,0.4657118320465088,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8117728233337402,0.3940680027008056,0.3774812817573547,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6162463426589966,0.1683997213840484,0.7820832133293152,284.9384765625,284.95001220703125,304.16534423828125,297.77178955078125,300.431884765625,297.14654541015625,284.9384460449219,1.0,0.5732861161231995,0.9039773344993592,0.9039773344993592,1.0,1.0,-2.891913652420044,1.348984718322754,1.5429290533065796,0.5663284063339233,0.944085955619812,0.944085955619812,0.0,182.45535278320312,155.0,78001.65625,0.0,2274.41162109375,1.0,278.1499938964844,282.9750061035156,300.7660522460937,305.85748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36654.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368639945983887,1.0,0.0,0.0,3.863429069519043,3.863455295562744,9.959537692338929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.5126953125,0.0,1789.022705078125,1895.4371337890625,0.0,2812.429931640625,0.9535893797874452,1.0,0.0,3.0,1.0,0.0
17687940,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7840021252632141,0.3410543501377105,0.3108213543891907,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8820593357086182,0.4916950464248657,0.4689615666866302,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9803512692451476,0.6650907397270203,0.4658633172512054,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8213514685630798,0.3931043446063995,0.3761716485023498,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6227067112922668,0.1674296706914901,0.7758064866065979,284.9388122558594,284.95001220703125,304.1553649902344,297.7750549316406,300.4230651855469,297.1411437988281,284.93878173828125,1.0,0.5650404691696167,0.9014145135879515,0.9014145135879515,1.0,1.0,-2.8785295486450195,1.3422166109085083,1.5363129377365112,0.5629466772079468,0.9367930293083192,0.9367930293083192,0.0,171.59603881835938,143.0,77608.6015625,0.0,2197.88671875,1.0,278.1499938964844,282.9823608398437,300.76904296875,305.8348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36678.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356457352638245,1.0,0.0,0.0,3.838116884231568,3.8381428718566895,9.829460623222983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.9287109375,0.0,1758.037841796875,1895.4371337890625,0.0,2801.061767578125,0.9479133486747742,1.0,0.0,3.0,1.0,0.0
17688000,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7840021252632141,0.3410543501377105,0.3108213543891907,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8820593357086182,0.4916950464248657,0.4689615666866302,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9803512692451476,0.6650907397270203,0.4658633172512054,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8213514685630798,0.3931043446063995,0.3761716485023498,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6227067112922668,0.1674296706914901,0.7758064866065979,284.9388122558594,284.95001220703125,304.1553649902344,297.7750549316406,300.4230651855469,297.1411437988281,284.93878173828125,1.0,0.5650404691696167,0.9014145135879515,0.9014145135879515,1.0,1.0,-2.8785295486450195,1.3422166109085083,1.5363129377365112,0.5629466772079468,0.9367930293083192,0.9367930293083192,0.0,171.59603881835938,143.0,77608.6015625,0.0,2197.88671875,1.0,278.1499938964844,282.9823608398437,300.76904296875,305.8348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36678.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356457352638245,1.0,0.0,0.0,3.838116884231568,3.8381428718566895,9.829460623222983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.9287109375,0.0,1758.037841796875,1895.4371337890625,0.0,2801.061767578125,0.9479133486747742,1.0,0.0,3.0,1.0,0.0
17688060,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7949101328849792,0.3397093415260315,0.3092216551303863,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8944753408432007,0.4898219406604767,0.4667900502681732,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9928208589553832,0.6656501293182373,0.4659518599510193,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8321173787117004,0.392113596200943,0.3748244047164917,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.6300060749053955,0.1664419919252395,0.7693931460380554,284.9391174316406,284.95001220703125,304.1449279785156,297.7779541015625,300.4141540527344,297.1359558105469,284.9390869140625,1.0,0.5564391613006592,0.8990512490272522,0.8990512490272522,1.0,1.0,-2.86478042602539,1.335279941558838,1.5295004844665527,0.5595188140869141,0.9296952486038208,0.9296952486038208,0.0,160.38845825195312,131.0,77204.6875,0.0,2119.7236328125,1.0,278.1499938964844,282.9898376464844,300.771728515625,305.8111877441406,293.1499938964844,293.1499938964844,278.1499938964844,36694.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343924283981323,1.0,0.0,0.0,3.812227249145508,3.812252998352051,9.697300811239984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.5986328125,0.0,1726.679931640625,1895.4371337890625,0.0,2789.371337890625,0.9421066641807556,1.0,0.0,3.0,1.0,0.0
17688120,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7949101328849792,0.3397093415260315,0.3092216551303863,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8944753408432007,0.4898219406604767,0.4667900502681732,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9928208589553832,0.6656501293182373,0.4659518599510193,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8321173787117004,0.392113596200943,0.3748244047164917,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.6300060749053955,0.1664419919252395,0.7693931460380554,284.9391174316406,284.95001220703125,304.1449279785156,297.7779541015625,300.4141540527344,297.1359558105469,284.9390869140625,1.0,0.5564391613006592,0.8990512490272522,0.8990512490272522,1.0,1.0,-2.86478042602539,1.335279941558838,1.5295004844665527,0.5595188140869141,0.9296952486038208,0.9296952486038208,0.0,160.38845825195312,131.0,77204.6875,0.0,2119.7236328125,1.0,278.1499938964844,282.9898376464844,300.771728515625,305.8111877441406,293.1499938964844,293.1499938964844,278.1499938964844,36694.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343924283981323,1.0,0.0,0.0,3.812227249145508,3.812252998352051,9.697300811239984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.5986328125,0.0,1726.679931640625,1895.4371337890625,0.0,2789.371337890625,0.9421066641807556,1.0,0.0,3.0,1.0,0.0
17688180,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8058464527130127,0.3383215963840484,0.3076308965682983,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9070696234703064,0.4878772795200348,0.4646048247814178,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9990000128746032,0.6671674847602844,0.4587331712245941,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8429981470108032,0.391057401895523,0.3734685182571411,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.6373216509819031,0.1654103845357895,0.7630142569541931,284.9346008300781,284.95001220703125,304.1340026855469,297.7803955078125,300.4067077636719,297.13494873046875,284.93408203125,1.0,0.5470671653747559,0.896687924861908,0.896687924861908,1.0,1.0,-2.8425538539886475,1.3241510391235352,1.5184028148651123,0.5543467998504639,0.9175417423248292,0.9175417423248292,0.0,149.93113708496094,119.0,76602.5546875,0.0,2031.8115234375,1.0,278.1499938964844,282.9951171875,300.7731628417969,305.77752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329107165336609,1.0,0.0,0.0,3.7786481380462646,3.778673648834229,9.527220186100748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.376953125,0.0,1688.0052490234375,1895.4371337890625,0.0,2775.55810546875,0.9346550107002258,1.0,0.0,3.0,1.0,0.0
17688240,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8058464527130127,0.3383215963840484,0.3076308965682983,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9070696234703064,0.4878772795200348,0.4646048247814178,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9990000128746032,0.6671674847602844,0.4587331712245941,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8429981470108032,0.391057401895523,0.3734685182571411,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.6373216509819031,0.1654103845357895,0.7630142569541931,284.9346008300781,284.95001220703125,304.1340026855469,297.7803955078125,300.4067077636719,297.13494873046875,284.93408203125,1.0,0.5470671653747559,0.896687924861908,0.896687924861908,1.0,1.0,-2.8425538539886475,1.3241510391235352,1.5184028148651123,0.5543467998504639,0.9175417423248292,0.9175417423248292,0.0,149.93113708496094,119.0,76602.5546875,0.0,2031.8115234375,1.0,278.1499938964844,282.9951171875,300.7731628417969,305.77752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329107165336609,1.0,0.0,0.0,3.7786481380462646,3.778673648834229,9.527220186100748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.376953125,0.0,1688.0052490234375,1895.4371337890625,0.0,2775.55810546875,0.9346550107002258,1.0,0.0,3.0,1.0,0.0
17688300,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8104864954948425,0.3376001119613647,0.3068477511405945,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.9129109978675842,0.4868603348731994,0.4635134637355804,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.6689159274101257,0.4497678577899933,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8478291630744934,0.3904876410961151,0.372793972492218,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.640505850315094,0.1648683995008468,0.7598889470100403,284.92822265625,284.95001220703125,304.1283264160156,297.78143310546875,300.4047546386719,297.1387634277344,284.9276123046875,1.0,0.5418738126754761,0.8955062627792358,0.8955062627792358,1.0,1.0,-2.8246994018554688,1.3152741193771362,1.5094252824783323,0.550273060798645,0.9067472815513612,0.9067472815513612,0.0,145.3513946533203,119.0,76126.5,0.0,1980.8692626953125,1.0,278.1499938964844,282.99658203125,300.7727355957031,305.7509155273437,293.1499938964844,293.1499938964844,278.1499938964844,37211.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319563865661621,1.0,0.0,0.0,3.753819942474365,3.75384521484375,9.402431260241428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.3701171875,0.0,1661.0928955078125,1895.4371337890625,0.0,2766.665283203125,0.9292379021644592,1.0,0.0,3.0,1.0,0.0
17688360,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.815498948097229,0.3368904292583465,0.3060533702373504,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9196510314941406,0.4858298599720001,0.462390124797821,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.6715182662010193,0.4401202797889709,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8532572388648987,0.3899033665657043,0.372088074684143,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.6441214680671692,0.1643269956111908,0.7566817998886108,284.9251708984375,284.95001220703125,304.1224670410156,297.78228759765625,300.40509033203125,297.1470031738281,284.9248352050781,1.0,0.5364174246788025,0.8944650292396545,0.8944650292396545,1.0,1.0,-2.8061013221740723,1.306050181388855,1.5000511407852173,0.546015739440918,0.8966749906539917,0.8966749906539917,0.0,140.53379821777344,107.0,75599.2578125,0.0,1928.010498046875,1.0,278.1499938964844,283.0023193359375,300.7714233398437,305.71697998046875,293.1499938964844,293.1499938964844,278.45001220703125,37491.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307177424430847,1.0,0.0,0.0,3.723053216934204,3.7230782508850098,9.2489364078574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.5146484375,0.0,1627.3543701171875,1895.4371337890625,0.0,2755.1279296875,0.9225646257400512,1.0,0.0,3.0,1.0,0.0
17688420,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8272424340248108,0.3360385298728943,0.3048390746116638,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9360464215278624,0.4842780828475952,0.4604745209217071,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6790685057640076,0.4188123643398285,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8664337396621704,0.3891625702381134,0.3709446489810943,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6531143188476562,0.1634933948516845,0.7509511113166809,284.99365234375,284.95001220703125,304.1102294921875,297.7835693359375,300.4136962890625,297.1791076660156,284.9894714355469,1.0,0.5249933004379272,0.8923825621604919,0.8923825621604919,1.0,1.0,-2.768474817276001,1.2873835563659668,1.4810912609100342,0.537448525428772,0.9734046459197998,0.9734046459197998,0.0,130.34500122070312,110.0,74254.4375,0.0,1820.9422607421875,1.0,278.4435119628906,283.09649658203125,300.76123046875,305.5722351074219,293.1499938964844,293.1499938964844,278.1499938964844,33891.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237372040748596,1.0,0.0,0.0,3.817376136779785,3.81740140914917,9.72351244854508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.7119140625,0.0,1710.9742431640625,1895.4371337890625,0.0,2690.22607421875,0.9410258531570436,1.0,0.0,3.0,1.0,0.0
17688480,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8272424340248108,0.3360385298728943,0.3048390746116638,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9360464215278624,0.4842780828475952,0.4604745209217071,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6790685057640076,0.4188123643398285,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8664337396621704,0.3891625702381134,0.3709446489810943,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6531143188476562,0.1634933948516845,0.7509511113166809,284.99365234375,284.95001220703125,304.1102294921875,297.7835693359375,300.4136962890625,297.1791076660156,284.9894714355469,1.0,0.5249933004379272,0.8923825621604919,0.8923825621604919,1.0,1.0,-2.768474817276001,1.2873835563659668,1.4810912609100342,0.537448525428772,0.9734046459197998,0.9734046459197998,0.0,130.34500122070312,110.0,74254.4375,0.0,1820.9422607421875,1.0,278.4435119628906,283.09649658203125,300.76123046875,305.5722351074219,293.1499938964844,293.1499938964844,278.1499938964844,33891.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237372040748596,1.0,0.0,0.0,3.817376136779785,3.81740140914917,9.72351244854508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.7119140625,0.0,1710.9742431640625,1895.4371337890625,0.0,2690.22607421875,0.9410258531570436,1.0,0.0,3.0,1.0,0.0
