time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8333317637443542,0.3341859877109527,0.3032048940658569,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9445887804031372,0.481697142124176,0.4580940008163452,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.6858763694763184,0.4068550765514374,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8737189769744873,0.3875608146190643,0.3694551587104797,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6578667759895325,0.1623434573411941,0.7453335523605347,284.8869934082031,284.95001220703125,304.09722900390625,297.7841796875,300.41607666015625,297.1993408203125,284.88897705078125,1.0,0.5180616974830627,0.8903000950813293,0.8903000950813293,1.0,1.0,-2.740730047225952,1.273573637008667,1.4671564102172852,0.5310455560684204,0.8627254366874695,0.8627254366874695,0.0,124.61627197265624,113.0,73958.5078125,0.0,1752.042724609375,1.0,278.1571350097656,282.9970092773437,300.7842102050781,305.6510314941406,293.1499938964844,293.1499938964844,278.45001220703125,39752.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270227909088135,1.0,0.0,0.0,3.6503360271453857,3.650360822677612,8.891171887626115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.0078125,0.0,1561.618408203125,1895.4371337890625,0.0,2720.74853515625,0.9085566401481628,1.0,0.0,3.0,1.0,0.0
17688600,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8333317637443542,0.3341859877109527,0.3032048940658569,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9445887804031372,0.481697142124176,0.4580940008163452,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.6858763694763184,0.4068550765514374,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8737189769744873,0.3875608146190643,0.3694551587104797,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6578667759895325,0.1623434573411941,0.7453335523605347,284.8869934082031,284.95001220703125,304.09722900390625,297.7841796875,300.41607666015625,297.1993408203125,284.88897705078125,1.0,0.5180616974830627,0.8903000950813293,0.8903000950813293,1.0,1.0,-2.740730047225952,1.273573637008667,1.4671564102172852,0.5310455560684204,0.8627254366874695,0.8627254366874695,0.0,124.61627197265624,113.0,73958.5078125,0.0,1752.042724609375,1.0,278.1571350097656,282.9970092773437,300.7842102050781,305.6510314941406,293.1499938964844,293.1499938964844,278.45001220703125,39752.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270227909088135,1.0,0.0,0.0,3.6503360271453857,3.650360822677612,8.891171887626115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.0078125,0.0,1561.618408203125,1895.4371337890625,0.0,2720.74853515625,0.9085566401481628,1.0,0.0,3.0,1.0,0.0
17688660,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8363618850708008,0.3332932889461517,0.3021220862865448,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9485169053077698,0.4800257086753845,0.4562167823314667,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.6923862099647522,0.400717169046402,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8773312568664551,0.3866753280162811,0.3683446049690246,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.659865140914917,0.1614885777235031,0.7406390905380249,284.9852905273437,284.95001220703125,304.0833435058594,297.78399658203125,300.4210205078125,297.2237243652344,284.98297119140625,1.0,0.5139255523681641,0.8887515664100647,0.8887515664100647,1.0,1.0,-2.722813606262207,1.2646175622940063,1.4581961631774902,0.5269708633422852,0.9441134929656982,0.9441134929656982,0.0,121.62120819091795,116.0,73020.1328125,0.0,1711.494873046875,1.0,278.4430847167969,283.11163330078125,300.7611694335937,305.4850158691406,293.1499938964844,293.1499938964844,278.1499938964844,34257.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193499445915222,1.0,0.0,0.0,3.739582538604736,3.739607095718384,9.331243973065284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.9423828125,0.0,1621.7784423828125,1895.4371337890625,0.0,2649.5478515625,0.923762857913971,1.0,0.0,3.0,1.0,0.0
17688720,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8363618850708008,0.3332932889461517,0.3021220862865448,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9485169053077698,0.4800257086753845,0.4562167823314667,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.6923862099647522,0.400717169046402,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8773312568664551,0.3866753280162811,0.3683446049690246,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.659865140914917,0.1614885777235031,0.7406390905380249,284.9852905273437,284.95001220703125,304.0833435058594,297.78399658203125,300.4210205078125,297.2237243652344,284.98297119140625,1.0,0.5139255523681641,0.8887515664100647,0.8887515664100647,1.0,1.0,-2.722813606262207,1.2646175622940063,1.4581961631774902,0.5269708633422852,0.9441134929656982,0.9441134929656982,0.0,121.62120819091795,116.0,73020.1328125,0.0,1711.494873046875,1.0,278.4430847167969,283.11163330078125,300.7611694335937,305.4850158691406,293.1499938964844,293.1499938964844,278.1499938964844,34257.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193499445915222,1.0,0.0,0.0,3.739582538604736,3.739607095718384,9.331243973065284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.9423828125,0.0,1621.7784423828125,1895.4371337890625,0.0,2649.5478515625,0.923762857913971,1.0,0.0,3.0,1.0,0.0
17688780,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8358745574951172,0.331450879573822,0.300659567117691,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9478768110275269,0.477493405342102,0.4540292918682098,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6964665651321411,0.3995210230350494,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8771482706069946,0.3850988745689392,0.3670193552970886,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6590238809585571,0.1602907925844192,0.7356792092323303,284.9049072265625,284.95001220703125,304.0685119628906,297.7829895019531,300.4129943847656,297.2242736816406,284.9061279296875,1.0,0.5116994976997375,0.8872030377388,0.8872030377388,1.0,1.0,-2.7094385623931885,1.2578637599945068,1.4515748023986816,0.5240415334701538,0.8569501638412476,0.8569501638412476,0.0,120.73973083496094,119.0,73023.8671875,0.0,1687.792236328125,1.0,278.15740966796875,283.0296630859375,300.7862854003906,305.58477783203125,293.1499938964844,293.1499938964844,278.45001220703125,39245.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232967257499695,1.0,0.0,0.0,3.582215070724488,3.582239151000977,8.562421953683952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.15625,0.0,1482.887451171875,1895.4371337890625,0.0,2686.13818359375,0.8932622075080872,1.0,0.0,3.0,1.0,0.0
17688840,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8358745574951172,0.331450879573822,0.300659567117691,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9478768110275269,0.477493405342102,0.4540292918682098,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6964665651321411,0.3995210230350494,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8771482706069946,0.3850988745689392,0.3670193552970886,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6590238809585571,0.1602907925844192,0.7356792092323303,284.9049072265625,284.95001220703125,304.0685119628906,297.7829895019531,300.4129943847656,297.2242736816406,284.9061279296875,1.0,0.5116994976997375,0.8872030377388,0.8872030377388,1.0,1.0,-2.7094385623931885,1.2578637599945068,1.4515748023986816,0.5240415334701538,0.8569501638412476,0.8569501638412476,0.0,120.73973083496094,119.0,73023.8671875,0.0,1687.792236328125,1.0,278.15740966796875,283.0296630859375,300.7862854003906,305.58477783203125,293.1499938964844,293.1499938964844,278.45001220703125,39245.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232967257499695,1.0,0.0,0.0,3.582215070724488,3.582239151000977,8.562421953683952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.15625,0.0,1482.887451171875,1895.4371337890625,0.0,2686.13818359375,0.8932622075080872,1.0,0.0,3.0,1.0,0.0
17688900,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8349542617797852,0.3309001624584198,0.2999876141548157,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9466083645820618,0.4765780568122864,0.4529852867126465,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.6984730958938599,0.4000357985496521,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8762568831443787,0.3845912218093872,0.3663915693759918,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.657943069934845,0.1597697436809539,0.7330908179283142,285.0187072753906,284.95001220703125,304.06072998046875,297.7821350097656,300.41082763671875,297.2279968261719,285.02081298828125,1.0,0.5110803842544556,0.8864287734031677,0.8864287734031677,1.0,1.0,-2.704127550125122,1.2551634311676023,1.44896399974823,0.5228757262229919,0.9358384609222412,0.9358384609222412,0.0,120.77887725830078,119.0,72276.578125,0.0,1680.2337646484375,1.0,278.4005126953125,283.15740966796875,300.7482604980469,305.3703308105469,293.1499938964844,293.1499938964844,278.45001220703125,34392.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177880048751831,1.0,0.0,0.0,3.628519535064697,3.628543138504028,8.785211775830248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.9560546875,0.0,1497.4432373046875,1895.4371337890625,0.0,2635.088623046875,0.9012605547904968,1.0,0.0,3.0,1.0,0.0
17688960,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8341211676597595,0.3303801715373993,0.2995697557926178,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9453662633895874,0.4757246971130371,0.4522169828414917,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.7003276944160461,0.4007583558559418,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8754000663757324,0.3841427266597748,0.365994393825531,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6568933725357056,0.1592838317155838,0.7309738993644714,284.9920959472656,284.95001220703125,304.0526733398437,297.7810363769531,300.40850830078125,297.23175048828125,284.9896850585937,1.0,0.5107710361480713,0.8854832053184509,0.8854832053184509,1.0,1.0,-2.700547933578491,1.2532925605773926,1.4472554922103882,0.5221003293991089,0.937400758266449,0.937400758266449,0.0,120.9556655883789,122.0,72350.0,0.0,1675.84619140625,1.0,278.4424133300781,283.13037109375,300.7626037597656,305.4393005371094,293.1499938964844,293.1499938964844,278.1499938964844,33812.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165620565414429,1.0,0.0,0.0,3.6901535987854,3.6901776790618896,9.086197678698228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.9697265625,0.0,1561.75537109375,1895.4371337890625,0.0,2623.7490234375,0.9124602675437928,1.0,0.0,3.0,1.0,0.0
17689020,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8301957249641418,0.3283346891403198,0.2980004251003265,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9400530457496644,0.4730522036552429,0.4499808847904205,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.7021283507347107,0.4047464728355407,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8713910579681396,0.3824512660503387,0.364642471075058,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6530559659004211,0.1578882783651352,0.7255373001098633,284.9097900390625,284.95001220703125,304.0356750488281,297.7781066894531,300.3916015625,297.2172241210937,284.9110412597656,1.0,0.5106781125068665,0.8835920691490173,0.8835920691490173,1.0,1.0,-2.692613124847412,1.2491472959518433,1.4434658288955688,0.5204659104347229,0.853018581867218,0.853018581867218,0.0,122.2971649169922,125.0,72464.5625,0.0,1670.5098876953125,1.0,278.1576232910156,283.04498291015625,300.78521728515625,305.5463256835937,293.1499938964844,293.1499938964844,278.45001220703125,38936.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821294903755188,1.0,0.0,0.0,3.54405164718628,3.5440752506256104,8.380953318010143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.8818359375,0.0,1439.7901611328125,1895.4371337890625,0.0,2667.570068359375,0.8846469521522522,1.0,0.0,3.0,1.0,0.0
17689080,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8301957249641418,0.3283346891403198,0.2980004251003265,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9400530457496644,0.4730522036552429,0.4499808847904205,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.7021283507347107,0.4047464728355407,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8713910579681396,0.3824512660503387,0.364642471075058,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6530559659004211,0.1578882783651352,0.7255373001098633,284.9097900390625,284.95001220703125,304.0356750488281,297.7781066894531,300.3916015625,297.2172241210937,284.9110412597656,1.0,0.5106781125068665,0.8835920691490173,0.8835920691490173,1.0,1.0,-2.692613124847412,1.2491472959518433,1.4434658288955688,0.5204659104347229,0.853018581867218,0.853018581867218,0.0,122.2971649169922,125.0,72464.5625,0.0,1670.5098876953125,1.0,278.1576232910156,283.04498291015625,300.78521728515625,305.5463256835937,293.1499938964844,293.1499938964844,278.45001220703125,38936.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821294903755188,1.0,0.0,0.0,3.54405164718628,3.5440752506256104,8.380953318010143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.8818359375,0.0,1439.7901611328125,1895.4371337890625,0.0,2667.570068359375,0.8846469521522522,1.0,0.0,3.0,1.0,0.0
17689140,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8260959386825562,0.32704958319664,0.2967731058597564,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9342527985572816,0.471112310886383,0.4480696618556976,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.7040548324584961,0.4095551669597626,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8670681118965149,0.3813462853431701,0.3635416626930237,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6488817930221558,0.1566656529903412,0.7201460599899292,284.9907531738281,284.95001220703125,304.0174865722656,297.7741394042969,300.3802490234375,297.21368408203125,284.9880676269531,1.0,0.511142373085022,0.881700873374939,0.881700873374939,1.0,1.0,-2.686816453933716,1.2460507154464722,1.4407657384872437,0.5192962884902954,0.9303255677223206,0.9303255677223206,0.0,124.0503158569336,128.0,71872.4921875,0.0,1670.16943359375,1.0,278.4424133300781,283.13800048828125,300.7580261230469,305.4040832519531,293.1499938964844,293.1499938964844,278.1499938964844,33669.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815001904964447,1.0,0.0,0.0,3.6600182056427,3.6600420475006095,8.938400242186617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.0302734375,0.0,1526.8594970703125,1895.4371337890625,0.0,2609.329345703125,0.905405342578888,1.0,0.0,3.0,1.0,0.0
17689200,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8260959386825562,0.32704958319664,0.2967731058597564,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9342527985572816,0.471112310886383,0.4480696618556976,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.7040548324584961,0.4095551669597626,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8670681118965149,0.3813462853431701,0.3635416626930237,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6488817930221558,0.1566656529903412,0.7201460599899292,284.9907531738281,284.95001220703125,304.0174865722656,297.7741394042969,300.3802490234375,297.21368408203125,284.9880676269531,1.0,0.511142373085022,0.881700873374939,0.881700873374939,1.0,1.0,-2.686816453933716,1.2460507154464722,1.4407657384872437,0.5192962884902954,0.9303255677223206,0.9303255677223206,0.0,124.0503158569336,128.0,71872.4921875,0.0,1670.16943359375,1.0,278.4424133300781,283.13800048828125,300.7580261230469,305.4040832519531,293.1499938964844,293.1499938964844,278.1499938964844,33669.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815001904964447,1.0,0.0,0.0,3.6600182056427,3.6600420475006095,8.938400242186617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.0302734375,0.0,1526.8594970703125,1895.4371337890625,0.0,2609.329345703125,0.905405342578888,1.0,0.0,3.0,1.0,0.0
17689260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8206743001937866,0.3248341381549835,0.2950764298439026,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9267820715904236,0.4682987630367279,0.4457291960716247,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.7041895389556885,0.4159107506275177,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8615009784698486,0.3795205056667328,0.362095445394516,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.643807590007782,0.1550755351781845,0.7139861583709717,284.91131591796875,284.95001220703125,303.9979858398437,297.7689819335937,300.3582458496094,297.19171142578125,284.91229248046875,1.0,0.5119364857673645,0.8796672224998474,0.8796672224998474,1.0,1.0,-2.680466651916504,1.2426456212997437,1.4378209114074707,0.5180877447128296,0.8482088446617126,0.8482088446617126,0.0,126.44366455078124,131.0,71986.5234375,0.0,1671.9490966796875,1.0,278.1578674316406,283.05535888671875,300.7774353027344,305.5077209472656,293.1499938964844,293.1499938964844,278.45001220703125,38840.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200118541717529,1.0,0.0,0.0,3.513746976852417,3.513770341873169,8.2382371147105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.037109375,0.0,1407.2608642578125,1895.4371337890625,0.0,2655.678955078125,0.8778809905052185,1.0,0.0,3.0,1.0,0.0
17689320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8206743001937866,0.3248341381549835,0.2950764298439026,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9267820715904236,0.4682987630367279,0.4457291960716247,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.7041895389556885,0.4159107506275177,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8615009784698486,0.3795205056667328,0.362095445394516,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.643807590007782,0.1550755351781845,0.7139861583709717,284.91131591796875,284.95001220703125,303.9979858398437,297.7689819335937,300.3582458496094,297.19171142578125,284.91229248046875,1.0,0.5119364857673645,0.8796672224998474,0.8796672224998474,1.0,1.0,-2.680466651916504,1.2426456212997437,1.4378209114074707,0.5180877447128296,0.8482088446617126,0.8482088446617126,0.0,126.44366455078124,131.0,71986.5234375,0.0,1671.9490966796875,1.0,278.1578674316406,283.05535888671875,300.7774353027344,305.5077209472656,293.1499938964844,293.1499938964844,278.45001220703125,38840.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200118541717529,1.0,0.0,0.0,3.513746976852417,3.513770341873169,8.2382371147105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.037109375,0.0,1407.2608642578125,1895.4371337890625,0.0,2655.678955078125,0.8778809905052185,1.0,0.0,3.0,1.0,0.0
17689380,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8155816197395325,0.3233817219734192,0.2937284409999847,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9197192192077636,0.4662123024463653,0.4437133073806762,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.7046724557876587,0.4222619235515594,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8562859296798706,0.3782760500907898,0.3608953654766083,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6389207243919373,0.1536720991134643,0.7079082131385803,284.9881896972656,284.95001220703125,303.9771423339844,297.7626037597656,300.3423767089844,297.18218994140625,284.98583984375,1.0,0.5129459500312805,0.8776336312294006,0.8776336312294006,1.0,1.0,-2.6753089427948,1.2398273944854736,1.4354815483093262,0.517115592956543,0.9220271110534668,0.9220271110534668,0.0,128.9109649658203,134.0,71398.4375,0.0,1675.7733154296875,1.0,278.44189453125,283.14501953125,300.7472839355469,305.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,33691.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138576745986938,1.0,0.0,0.0,3.629684209823608,3.62970757484436,8.790852348283806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.16796875,0.0,1493.5093994140625,1895.4371337890625,0.0,2598.7626953125,0.8987149596214294,1.0,0.0,3.0,1.0,0.0
17689440,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8155816197395325,0.3233817219734192,0.2937284409999847,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9197192192077636,0.4662123024463653,0.4437133073806762,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.7046724557876587,0.4222619235515594,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8562859296798706,0.3782760500907898,0.3608953654766083,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6389207243919373,0.1536720991134643,0.7079082131385803,284.9881896972656,284.95001220703125,303.9771423339844,297.7626037597656,300.3423767089844,297.18218994140625,284.98583984375,1.0,0.5129459500312805,0.8776336312294006,0.8776336312294006,1.0,1.0,-2.6753089427948,1.2398273944854736,1.4354815483093262,0.517115592956543,0.9220271110534668,0.9220271110534668,0.0,128.9109649658203,134.0,71398.4375,0.0,1675.7733154296875,1.0,278.44189453125,283.14501953125,300.7472839355469,305.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,33691.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138576745986938,1.0,0.0,0.0,3.629684209823608,3.62970757484436,8.790852348283806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.16796875,0.0,1493.5093994140625,1895.4371337890625,0.0,2598.7626953125,0.8987149596214294,1.0,0.0,3.0,1.0,0.0
17689500,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8128077387809753,0.3222293853759765,0.2929717302322387,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9160307049751282,0.4647782742977142,0.4426442682743072,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9990000128746032,0.7041952013969421,0.4256721436977386,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8535466194152832,0.3773352801799774,0.3602493405342102,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6364055275917053,0.1528336852788925,0.7048161029815674,284.8606872558594,284.95001220703125,303.9661560058594,297.7589416503906,300.33026123046875,297.17022705078125,284.8592529296875,1.0,0.5135157704353333,0.8766167759895325,0.8766167759895325,1.0,1.0,-2.67272424697876,1.2384063005447388,1.434317946434021,0.5166662335395813,0.8290904760360718,0.8290904760360718,0.0,130.2592010498047,134.0,71844.578125,0.0,1678.189453125,1.0,278.1985168457031,283.0113830566406,300.7841796875,305.5624389648437,293.1499938964844,293.1499938964844,278.1499938964844,38929.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186991214752197,1.0,0.0,0.0,3.567056655883789,3.567080497741699,8.490110303682741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.6171875,0.0,1464.25244140625,1895.4371337890625,0.0,2643.521728515625,0.8862969279289246,1.0,0.0,3.0,1.0,0.0
17689560,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8094571232795715,0.3210458755493164,0.2919280230998993,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9118231534957886,0.4632928669452667,0.4412775337696075,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.7034963965415955,0.4295538365840912,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8503581881523132,0.3763410747051239,0.3593539893627167,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6335371732711792,0.1519344449043274,0.701124370098114,284.9128112792969,284.95001220703125,303.95477294921875,297.75494384765625,300.3173522949219,297.1570739746094,284.9136047363281,1.0,0.5140542984008789,0.8756055235862732,0.8756055235862732,1.0,1.0,-2.6689815521240234,1.2364163398742676,1.4325650930404663,0.5159621834754944,0.8426982164382935,0.8426982164382935,0.0,131.78138732910156,137.0,71478.0546875,0.0,1679.7225341796875,1.0,278.1583251953125,283.06622314453125,300.7636108398437,305.4613037109375,293.1499938964844,293.1499938964844,278.45001220703125,38795.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188892602920532,1.0,0.0,0.0,3.4817919731140137,3.4818148612976074,8.08907600458042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.642578125,0.0,1373.9085693359375,1895.4371337890625,0.0,2645.2822265625,0.8708642721176147,1.0,0.0,3.0,1.0,0.0
17689620,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8037464618682861,0.3194586336612701,0.2904762327671051,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9049466848373412,0.4610835313796997,0.4391659498214721,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.7027760148048401,0.4364710748195648,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8450382351875305,0.3749753534793854,0.3580580055713653,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6285017132759094,0.1503935158252716,0.6944907903671265,284.9854431152344,284.95001220703125,303.9308776855469,297.74591064453125,300.2982177734375,297.1441650390625,284.98297119140625,1.0,0.5152273774147034,0.8735830187797546,0.8735830187797546,1.0,1.0,-2.663481950759888,1.2334192991256714,1.4300626516342163,0.5149410963058472,0.9127326607704164,0.9127326607704164,0.0,134.56710815429688,140.0,70877.7578125,0.0,1684.458251953125,1.0,278.44158935546875,283.1520080566406,300.7305908203125,305.3133544921875,293.1499938964844,293.1499938964844,278.1499938964844,33727.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127634525299072,1.0,0.0,0.0,3.5976011753082275,3.5976243019104004,8.636133088657516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.2861328125,0.0,1458.891357421875,1895.4371337890625,0.0,2588.66455078125,0.8915051817893982,1.0,0.0,3.0,1.0,0.0
17689680,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8037464618682861,0.3194586336612701,0.2904762327671051,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9049466848373412,0.4610835313796997,0.4391659498214721,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.7027760148048401,0.4364710748195648,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8450382351875305,0.3749753534793854,0.3580580055713653,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6285017132759094,0.1503935158252716,0.6944907903671265,284.9854431152344,284.95001220703125,303.9308776855469,297.74591064453125,300.2982177734375,297.1441650390625,284.98297119140625,1.0,0.5152273774147034,0.8735830187797546,0.8735830187797546,1.0,1.0,-2.663481950759888,1.2334192991256714,1.4300626516342163,0.5149410963058472,0.9127326607704164,0.9127326607704164,0.0,134.56710815429688,140.0,70877.7578125,0.0,1684.458251953125,1.0,278.44158935546875,283.1520080566406,300.7305908203125,305.3133544921875,293.1499938964844,293.1499938964844,278.1499938964844,33727.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127634525299072,1.0,0.0,0.0,3.5976011753082275,3.5976243019104004,8.636133088657516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.2861328125,0.0,1458.891357421875,1895.4371337890625,0.0,2588.66455078125,0.8915051817893982,1.0,0.0,3.0,1.0,0.0
17689740,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8001161217689514,0.3180050551891327,0.2894821465015411,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9009169340133668,0.4593014121055603,0.4378042817115783,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.7014516592025757,0.4407641887664795,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8417783975601196,0.3737764358520508,0.3572019338607788,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.625437319278717,0.1493198275566101,0.6904565095901489,284.8639831542969,284.95001220703125,303.9160461425781,297.7398986816406,300.2821655273437,297.1285095214844,284.86962890625,1.0,0.5159404873847961,0.872391402721405,0.872391402721405,1.0,1.0,-2.6599373817443848,1.2314954996109009,1.4284417629241943,0.514306366443634,0.8181636333465576,0.8181636333465576,0.0,136.3168487548828,140.0,71073.859375,0.0,1687.287109375,1.0,278.185791015625,283.0343322753906,300.76470947265625,305.48797607421875,293.1499938964844,293.1499938964844,278.1499938964844,40262.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180041313171387,1.0,0.0,0.0,3.495830535888672,3.495853900909424,8.154438546625897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.423828125,0.0,1398.862548828125,1895.4371337890625,0.0,2637.088623046875,0.8722374439239502,1.0,0.0,3.0,1.0,0.0
17689800,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7972448468208313,0.3170292973518371,0.2885902225971222,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8978137373924255,0.4580796658992767,0.4366476535797119,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.7004446387290955,0.4440355598926544,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8392444849014282,0.3729479908943176,0.3564293384552002,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6230620741844177,0.1485483646392822,0.6872215270996094,284.9144287109375,284.95001220703125,303.9053649902344,297.73541259765625,300.2709655761719,297.1178283691406,284.91473388671875,1.0,0.5163992643356323,0.8715604543685913,0.8715604543685913,1.0,1.0,-2.656591892242432,1.2297264337539673,1.4268653392791748,0.5136616230010986,0.8365604281425476,0.8365604281425476,0.0,137.64109802246094,128.0,70914.9296875,0.0,1688.468017578125,1.0,278.1586303710937,283.07769775390625,300.7440185546875,305.4053955078125,293.1499938964844,293.1499938964844,278.45001220703125,38738.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177759647369385,1.0,0.0,0.0,3.446970224380493,3.446992874145508,7.928085778985405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.498046875,0.0,1338.1484375,1895.4371337890625,0.0,2634.977783203125,0.8631557822227478,1.0,0.0,3.0,1.0,0.0
17689860,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7972936630249023,0.3153014183044433,0.2868731915950775,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8980170488357544,0.4557194113731384,0.434258222579956,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9990000128746032,0.6997366547584534,0.4413148462772369,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8396978974342346,0.371435135602951,0.3548539280891418,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6219895482063293,0.1468866616487503,0.6793038845062256,284.9721984863281,284.95001220703125,303.8780822753906,297.723388671875,300.2507629394531,297.1078796386719,284.9694519042969,1.0,0.51233971118927,0.8696078062057495,0.8696078062057495,1.0,1.0,-2.63700008392334,1.2197535037994385,1.417246699333191,0.5098381638526917,0.8929901719093323,0.8929901719093323,0.0,135.89443969726562,116.0,69995.6484375,0.0,1652.5635986328125,1.0,278.4412841796875,283.15484619140625,300.70654296875,305.24102783203125,293.1499938964844,293.1499938964844,278.75,34221.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114031553268433,1.0,0.0,0.0,3.5501203536987305,3.550143241882324,8.409680276599829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.3828125,0.0,1411.9169921875,1895.4371337890625,0.0,2576.120849609375,0.8810857534408569,1.0,0.0,3.0,1.0,0.0
17689920,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7972936630249023,0.3153014183044433,0.2868731915950775,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8980170488357544,0.4557194113731384,0.434258222579956,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9990000128746032,0.6997366547584534,0.4413148462772369,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8396978974342346,0.371435135602951,0.3548539280891418,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6219895482063293,0.1468866616487503,0.6793038845062256,284.9721984863281,284.95001220703125,303.8780822753906,297.723388671875,300.2507629394531,297.1078796386719,284.9694519042969,1.0,0.51233971118927,0.8696078062057495,0.8696078062057495,1.0,1.0,-2.63700008392334,1.2197535037994385,1.417246699333191,0.5098381638526917,0.8929901719093323,0.8929901719093323,0.0,135.89443969726562,116.0,69995.6484375,0.0,1652.5635986328125,1.0,278.4412841796875,283.15484619140625,300.70654296875,305.24102783203125,293.1499938964844,293.1499938964844,278.75,34221.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114031553268433,1.0,0.0,0.0,3.5501203536987305,3.550143241882324,8.409680276599829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.3828125,0.0,1411.9169921875,1895.4371337890625,0.0,2576.120849609375,0.8810857534408569,1.0,0.0,3.0,1.0,0.0
17689980,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.802202582359314,0.3136753737926483,0.285243958234787,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.903667151927948,0.4534302353858948,0.4319362044334411,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.7015516757965088,0.4310230016708374,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8448352217674255,0.3699910342693329,0.3533219397068023,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6243404746055603,0.1453389823436737,0.6714344024658203,285.0030517578125,284.95001220703125,303.8489990234375,297.70977783203125,300.2369384765625,297.1127624511719,284.9970397949219,1.0,0.5050738453865051,0.8676550984382629,0.8676550984382629,1.0,1.0,-2.60860013961792,1.2054451704025269,1.4031550884246826,0.5041295289993286,0.961663782596588,0.961663782596588,0.0,130.66876220703125,119.0,69047.78125,0.0,1589.37353515625,1.0,278.74224853515625,283.208251953125,300.6976318359375,305.1614685058594,293.1499938964844,293.1499938964844,278.45001220703125,32336.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806937575340271,1.0,0.0,0.0,3.700300455093384,3.700324296951294,9.13623523501883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.837890625,0.0,1562.0633544921875,1895.4371337890625,0.0,2535.0205078125,0.9134348034858704,1.0,0.0,3.0,1.0,0.0
17690040,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.802202582359314,0.3136753737926483,0.285243958234787,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.903667151927948,0.4534302353858948,0.4319362044334411,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.7015516757965088,0.4310230016708374,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8448352217674255,0.3699910342693329,0.3533219397068023,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6243404746055603,0.1453389823436737,0.6714344024658203,285.0030517578125,284.95001220703125,303.8489990234375,297.70977783203125,300.2369384765625,297.1127624511719,284.9970397949219,1.0,0.5050738453865051,0.8676550984382629,0.8676550984382629,1.0,1.0,-2.60860013961792,1.2054451704025269,1.4031550884246826,0.5041295289993286,0.961663782596588,0.961663782596588,0.0,130.66876220703125,119.0,69047.78125,0.0,1589.37353515625,1.0,278.74224853515625,283.208251953125,300.6976318359375,305.1614685058594,293.1499938964844,293.1499938964844,278.45001220703125,32336.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806937575340271,1.0,0.0,0.0,3.700300455093384,3.700324296951294,9.13623523501883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.837890625,0.0,1562.0633544921875,1895.4371337890625,0.0,2535.0205078125,0.9134348034858704,1.0,0.0,3.0,1.0,0.0
17690100,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.803207516670227,0.3123744130134582,0.2842737138271332,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.904923677444458,0.4517885148525238,0.4306006729602813,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.9990000128746032,0.7022973299026489,0.4279891848564148,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8460472822189331,0.368852287530899,0.3524166345596313,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.6245704293251038,0.1444230526685714,0.667489767074585,284.8415222167969,284.95001220703125,303.833740234375,297.70233154296875,300.227783203125,297.1114807128906,284.83660888671875,1.0,0.5026741027832031,0.866678774356842,0.866678774356842,1.0,1.0,-2.596351623535156,1.1992731094360352,1.3970786333084106,0.5015852451324463,0.8452771902084351,0.8452771902084351,0.0,129.0347900390625,119.0,69398.6953125,0.0,1565.249267578125,1.0,278.4967041015625,283.0448303222656,300.7322082519531,305.3538513183594,293.1499938964844,293.1499938964844,278.45001220703125,38145.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123576045036316,1.0,0.0,0.0,3.649419069290161,3.6494433879852295,8.886705131772032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.64453125,0.0,1548.5753173828125,1895.4371337890625,0.0,2584.921142578125,0.9038046598434448,1.0,0.0,3.0,1.0,0.0
17690160,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.802698016166687,0.3110272288322449,0.2830040752887726,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9045234322547911,0.4500643014907837,0.4289334714412689,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.7027016282081604,0.4268681108951568,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8458439707756042,0.367624282836914,0.3512288630008697,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.623773992061615,0.1434447616338729,0.6630474328994751,284.88641357421875,284.95001220703125,303.8180236816406,297.6944580078125,300.21685791015625,297.1069641113281,284.8887634277344,1.0,0.500715970993042,0.8660056591033936,0.8660056591033936,1.0,1.0,-2.5847110748291016,1.1934257745742798,1.391285419464111,0.4992290735244751,0.8446179032325745,0.8446179032325745,0.0,128.22927856445312,122.0,68720.4921875,0.0,1545.7991943359375,1.0,278.4578552246094,283.1042175292969,300.7038879394531,305.2289428710937,293.1499938964844,293.1499938964844,278.75,39638.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124703764915466,1.0,0.0,0.0,3.5339818000793457,3.5340054035186768,8.33339413475187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.220703125,0.0,1434.242919921875,1895.4371337890625,0.0,2585.96142578125,0.8828781843185425,1.0,0.0,3.0,1.0,0.0
17690220,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8014867901802063,0.3093558847904205,0.2812947630882263,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.90317302942276,0.4475992918014526,0.4263939261436462,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9990000128746032,0.7041098475456238,0.4261645972728729,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8449429869651794,0.3659609854221344,0.3494793772697449,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6217976212501526,0.1418257355690002,0.6553463339805603,284.972900390625,284.95001220703125,303.7850341796875,297.6773986816406,300.20135498046875,297.1100158691406,284.9705505371094,1.0,0.4981001615524292,0.8646594285964966,0.8646594285964966,1.0,1.0,-2.56740140914917,1.1847052574157717,1.3826961517333984,0.4956434667110443,0.9123291373252868,0.9123291373252868,0.0,127.4362335205078,125.0,67754.9609375,0.0,1518.9312744140625,1.0,278.7419738769531,283.2060852050781,300.65643310546875,305.0403747558594,293.1499938964844,293.1499938964844,278.45001220703125,34290.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049297332763672,1.0,0.0,0.0,3.628442287445069,3.6284658908844,8.784838314568333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.099609375,0.0,1496.5999755859375,1895.4371337890625,0.0,2516.58154296875,0.8988158702850342,1.0,0.0,3.0,1.0,0.0
17690280,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8014867901802063,0.3093558847904205,0.2812947630882263,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.90317302942276,0.4475992918014526,0.4263939261436462,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9990000128746032,0.7041098475456238,0.4261645972728729,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8449429869651794,0.3659609854221344,0.3494793772697449,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6217976212501526,0.1418257355690002,0.6553463339805603,284.972900390625,284.95001220703125,303.7850341796875,297.6773986816406,300.20135498046875,297.1100158691406,284.9705505371094,1.0,0.4981001615524292,0.8646594285964966,0.8646594285964966,1.0,1.0,-2.56740140914917,1.1847052574157717,1.3826961517333984,0.4956434667110443,0.9123291373252868,0.9123291373252868,0.0,127.4362335205078,125.0,67754.9609375,0.0,1518.9312744140625,1.0,278.7419738769531,283.2060852050781,300.65643310546875,305.0403747558594,293.1499938964844,293.1499938964844,278.45001220703125,34290.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049297332763672,1.0,0.0,0.0,3.628442287445069,3.6284658908844,8.784838314568333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.099609375,0.0,1496.5999755859375,1895.4371337890625,0.0,2516.58154296875,0.8988158702850342,1.0,0.0,3.0,1.0,0.0
17690340,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7980629205703735,0.3069247007369995,0.2793143689632416,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8994792103767395,0.4444462358951568,0.4236299991607666,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.703507661819458,0.4284807443618774,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8420050740242004,0.3637133240699768,0.3475430011749267,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.61833256483078,0.1399661749601364,0.6475313901901245,284.906982421875,284.95001220703125,303.75,297.6584777832031,300.17626953125,297.0966491699219,284.90777587890625,1.0,0.4967017769813537,0.8633131980895996,0.8633131980895996,1.0,1.0,-2.552769899368286,1.1773194074630735,1.3754503726959229,0.4925467073917389,0.8316495418548584,0.8316495418548584,0.0,127.98492431640624,128.0,67524.4296875,0.0,1501.7635498046875,1.0,278.4582824707031,283.14263916015625,300.6630859375,305.10369873046875,293.1499938964844,293.1499938964844,278.75,39496.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092919588088989,1.0,0.0,0.0,3.4464056491851807,3.446428298950196,7.925489171611844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.5830078125,0.0,1342.93603515625,1895.4371337890625,0.0,2556.67431640625,0.8637478947639465,1.0,0.0,3.0,1.0,0.0
