time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7980629205703735,0.3069247007369995,0.2793143689632416,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8994792103767395,0.4444462358951568,0.4236299991607666,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.703507661819458,0.4284807443618774,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8420050740242004,0.3637133240699768,0.3475430011749267,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.61833256483078,0.1399661749601364,0.6475313901901245,284.906982421875,284.95001220703125,303.75,297.6584777832031,300.17626953125,297.0966491699219,284.90777587890625,1.0,0.4967017769813537,0.8633131980895996,0.8633131980895996,1.0,1.0,-2.552769899368286,1.1773194074630735,1.3754503726959229,0.4925467073917389,0.8316495418548584,0.8316495418548584,0.0,127.98492431640624,128.0,67524.4296875,0.0,1501.7635498046875,1.0,278.4582824707031,283.14263916015625,300.6630859375,305.10369873046875,293.1499938964844,293.1499938964844,278.75,39496.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092919588088989,1.0,0.0,0.0,3.4464056491851807,3.446428298950196,7.925489171611844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.5830078125,0.0,1342.93603515625,1895.4371337890625,0.0,2556.67431640625,0.8637478947639465,1.0,0.0,3.0,1.0,0.0
17690460,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7942211627960205,0.3052168786525726,0.2777106165885925,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8951834440231323,0.4420076310634613,0.4212516844272613,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.7029906511306763,0.4320524930953979,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8385536670684814,0.3620365560054779,0.3459031283855438,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6142985820770264,0.1383123695850372,0.640134871006012,284.9798278808594,284.95001220703125,303.71356201171875,297.6398010253906,300.1549072265625,297.0907287597656,284.97735595703125,1.0,0.496148020029068,0.8619440793991089,0.8619440793991089,1.0,1.0,-2.541417121887207,1.171583890914917,1.36983323097229,0.4899570941925049,0.8979412317276001,0.8979412317276001,0.0,129.1584014892578,131.0,66749.8359375,0.0,1491.79443359375,1.0,278.74127197265625,283.2301940917969,300.6191101074219,304.9345397949219,293.1499938964844,293.1499938964844,278.45001220703125,34014.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019280433654785,1.0,0.0,0.0,3.5548787117004395,3.554901599884033,8.432238587374741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.3671875,0.0,1415.4251708984375,1895.4371337890625,0.0,2489.066162109375,0.8820915222167969,1.0,0.0,3.0,1.0,0.0
17690520,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7942211627960205,0.3052168786525726,0.2777106165885925,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8951834440231323,0.4420076310634613,0.4212516844272613,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.7029906511306763,0.4320524930953979,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8385536670684814,0.3620365560054779,0.3459031283855438,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6142985820770264,0.1383123695850372,0.640134871006012,284.9798278808594,284.95001220703125,303.71356201171875,297.6398010253906,300.1549072265625,297.0907287597656,284.97735595703125,1.0,0.496148020029068,0.8619440793991089,0.8619440793991089,1.0,1.0,-2.541417121887207,1.171583890914917,1.36983323097229,0.4899570941925049,0.8979412317276001,0.8979412317276001,0.0,129.1584014892578,131.0,66749.8359375,0.0,1491.79443359375,1.0,278.74127197265625,283.2301940917969,300.6191101074219,304.9345397949219,293.1499938964844,293.1499938964844,278.45001220703125,34014.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019280433654785,1.0,0.0,0.0,3.5548787117004395,3.554901599884033,8.432238587374741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.3671875,0.0,1415.4251708984375,1895.4371337890625,0.0,2489.066162109375,0.8820915222167969,1.0,0.0,3.0,1.0,0.0
17690580,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.788901686668396,0.3026829063892364,0.2756900191307068,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8894158601760864,0.4388080537319183,0.4185007810592651,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.7005241513252258,0.4373908936977386,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8338606357574463,0.3597132861614227,0.3439523875713348,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6090408563613892,0.136378675699234,0.6322498917579651,284.9153137207031,284.95001220703125,303.6765441894531,297.6234130859375,300.1254577636719,297.0701904296875,284.9153747558594,1.0,0.496133416891098,0.8605749011039734,0.8605749011039734,1.0,1.0,-2.5302836894989014,1.1659685373306274,1.3643152713775637,0.4873529970645904,0.824455976486206,0.824455976486206,0.0,131.1050262451172,134.0,66639.46875,0.0,1485.511474609375,1.0,278.4588928222656,283.1662292480469,300.6292419433594,305.0091552734375,293.1499938964844,293.1499938964844,278.75,39051.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065713047981262,1.0,0.0,0.0,3.3855721950531006,3.385594367980957,7.648168889318185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.2880859375,0.0,1279.573974609375,1895.4371337890625,0.0,2531.654541015625,0.8499982953071594,1.0,0.0,3.0,1.0,0.0
17690640,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.788901686668396,0.3026829063892364,0.2756900191307068,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8894158601760864,0.4388080537319183,0.4185007810592651,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.7005241513252258,0.4373908936977386,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8338606357574463,0.3597132861614227,0.3439523875713348,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6090408563613892,0.136378675699234,0.6322498917579651,284.9153137207031,284.95001220703125,303.6765441894531,297.6234130859375,300.1254577636719,297.0701904296875,284.9153747558594,1.0,0.496133416891098,0.8605749011039734,0.8605749011039734,1.0,1.0,-2.5302836894989014,1.1659685373306274,1.3643152713775637,0.4873529970645904,0.824455976486206,0.824455976486206,0.0,131.1050262451172,134.0,66639.46875,0.0,1485.511474609375,1.0,278.4588928222656,283.1662292480469,300.6292419433594,305.0091552734375,293.1499938964844,293.1499938964844,278.75,39051.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065713047981262,1.0,0.0,0.0,3.3855721950531006,3.385594367980957,7.648168889318185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.2880859375,0.0,1279.573974609375,1895.4371337890625,0.0,2531.654541015625,0.8499982953071594,1.0,0.0,3.0,1.0,0.0
17690700,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7861801981925964,0.3017329275608063,0.2747338116168976,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8864389061927795,0.4375062584877014,0.4171718657016754,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6994265913963318,0.440290629863739,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.831430196762085,0.3587859272956848,0.3430023789405823,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6062153577804565,0.1354837268590927,0.6282384395599365,285.013427734375,284.95001220703125,303.6578369140625,297.6160583496094,300.1127624511719,297.06365966796875,285.0155029296875,1.0,0.4962565898895263,0.859890341758728,0.859890341758728,1.0,1.0,-2.525059700012207,1.1633423566818235,1.3617173433303833,0.4860618412494659,0.8930019736289978,0.8930019736289978,0.0,132.19570922851562,134.0,65955.5859375,0.0,1483.33935546875,1.0,278.695556640625,283.2787475585937,300.581298828125,304.794921875,293.1499938964844,293.1499938964844,278.75,34191.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008202910423279,1.0,0.0,0.0,3.4371230602264404,3.4371447563171387,7.882853765295295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.8125,0.0,1296.239501953125,1895.4371337890625,0.0,2478.927001953125,0.858533501625061,1.0,0.0,3.0,1.0,0.0
17690760,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7837632894515991,0.3008109629154205,0.2739861309528351,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8837350606918335,0.4362475275993347,0.416061520576477,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6982228755950928,0.4430603682994842,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8292319178581238,0.3578969836235046,0.3422325551509857,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6035569310188293,0.1346177607774734,0.624585747718811,284.97998046875,284.95001220703125,303.63897705078125,297.60919189453125,300.1003723144531,297.05780029296875,284.9774475097656,1.0,0.4964898824691772,0.8591620326042175,0.8591620326042175,1.0,1.0,-2.520841360092163,1.1612108945846558,1.3596305847167969,0.4849572777748108,0.8870372176170349,0.8870372176170349,0.0,133.2664794921875,122.0,65967.9765625,0.0,1482.404541015625,1.0,278.74072265625,283.2457275390625,300.5892944335937,304.8515625,293.1499938964844,293.1499938964844,279.04998779296875,33858.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993896007537842,1.0,0.0,0.0,3.500675678253174,3.5006978511810303,8.17705767985899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.646484375,0.0,1357.926513671875,1895.4371337890625,0.0,2465.845458984375,0.8698322176933289,1.0,0.0,3.0,1.0,0.0
17690820,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7843571305274963,0.298954963684082,0.2722773253917694,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8845343589782715,0.4337303936481476,0.4136453568935394,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.6965745687484741,0.4393232464790344,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8301095962524414,0.3561157584190368,0.3405032455921173,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6025692224502563,0.1328966170549392,0.6165536046028137,285.0133361816406,284.95001220703125,303.6008605957031,297.5970153808594,300.0765075683594,297.050048828125,285.0068359375,1.0,0.4918942153453827,0.8577054142951965,0.8577054142951965,1.0,1.0,-2.4996860027313232,1.1506445407867432,1.34904146194458,0.4802624881267547,0.9634082317352296,0.9634082317352296,0.0,131.04161071777344,110.0,65254.73828125,0.0,1445.348876953125,1.0,279.0418701171875,283.29620361328125,300.58544921875,304.7954406738281,293.1499938964844,293.1499938964844,278.75,31785.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950014472007751,1.0,0.0,0.0,3.671716690063477,3.671740055084229,8.995630764729867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.5615234375,0.0,1525.7435302734375,1895.4371337890625,0.0,2425.8154296875,0.9066203236579896,1.0,0.0,3.0,1.0,0.0
17690880,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7843571305274963,0.298954963684082,0.2722773253917694,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8845343589782715,0.4337303936481476,0.4136453568935394,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.6965745687484741,0.4393232464790344,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8301095962524414,0.3561157584190368,0.3405032455921173,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6025692224502563,0.1328966170549392,0.6165536046028137,285.0133361816406,284.95001220703125,303.6008605957031,297.5970153808594,300.0765075683594,297.050048828125,285.0068359375,1.0,0.4918942153453827,0.8577054142951965,0.8577054142951965,1.0,1.0,-2.4996860027313232,1.1506445407867432,1.34904146194458,0.4802624881267547,0.9634082317352296,0.9634082317352296,0.0,131.04161071777344,110.0,65254.73828125,0.0,1445.348876953125,1.0,279.0418701171875,283.29620361328125,300.58544921875,304.7954406738281,293.1499938964844,293.1499938964844,278.75,31785.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950014472007751,1.0,0.0,0.0,3.671716690063477,3.671740055084229,8.995630764729867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.5615234375,0.0,1525.7435302734375,1895.4371337890625,0.0,2425.8154296875,0.9066203236579896,1.0,0.0,3.0,1.0,0.0
17690940,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7877497673034668,0.2959942519664764,0.2696966528892517,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8887843489646912,0.4300685524940491,0.4103001356124878,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.6953072547912598,0.4297096729278564,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8339090347290039,0.3533628582954407,0.3379749059677124,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6039284467697144,0.1307811141014099,0.606786847114563,284.8779602050781,284.95001220703125,303.562255859375,297.5867614746094,300.0494689941406,297.038818359375,284.8810729980469,1.0,0.4840137958526611,0.8562487959861755,0.8562487959861755,1.0,1.0,-2.466259479522705,1.1340430974960327,1.3322163820266724,0.4729720056056976,0.8342825174331665,0.8342825174331665,0.0,125.99874114990234,113.0,64764.0390625,0.0,1381.496826171875,1.0,278.7576904296875,283.1813659667969,300.5978698730469,304.8677062988281,293.1499938964844,293.1499938964844,279.04998779296875,40160.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012305498123169,1.0,0.0,0.0,3.497328996658325,3.497352123260498,8.161429718711588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.1708984375,0.0,1399.681640625,1895.4371337890625,0.0,2482.681396484375,0.8750891089439392,1.0,0.0,3.0,1.0,0.0
17691000,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7877497673034668,0.2959942519664764,0.2696966528892517,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8887843489646912,0.4300685524940491,0.4103001356124878,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.6953072547912598,0.4297096729278564,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8339090347290039,0.3533628582954407,0.3379749059677124,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6039284467697144,0.1307811141014099,0.606786847114563,284.8779602050781,284.95001220703125,303.562255859375,297.5867614746094,300.0494689941406,297.038818359375,284.8810729980469,1.0,0.4840137958526611,0.8562487959861755,0.8562487959861755,1.0,1.0,-2.466259479522705,1.1340430974960327,1.3322163820266724,0.4729720056056976,0.8342825174331665,0.8342825174331665,0.0,125.99874114990234,113.0,64764.0390625,0.0,1381.496826171875,1.0,278.7576904296875,283.1813659667969,300.5978698730469,304.8677062988281,293.1499938964844,293.1499938964844,279.04998779296875,40160.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012305498123169,1.0,0.0,0.0,3.497328996658325,3.497352123260498,8.161429718711588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.1708984375,0.0,1399.681640625,1895.4371337890625,0.0,2482.681396484375,0.8750891089439392,1.0,0.0,3.0,1.0,0.0
17691060,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7888955473899841,0.294069766998291,0.2676566541194916,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.890220046043396,0.4273033738136291,0.4073876142501831,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.6963709592819214,0.4246553480625152,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8353022933006287,0.3513369858264923,0.3357907235622406,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6032314300537109,0.1289531886577606,0.5977572798728943,284.9651794433594,284.95001220703125,303.5232238769531,297.5782775878906,300.031982421875,297.0439453125,284.9626159667969,1.0,0.4791577458381653,0.8552383184432983,0.8552383184432983,1.0,1.0,-2.4407527446746826,1.1214678287506104,1.3192849159240725,0.4670512676239013,0.8971712589263916,0.8971712589263916,0.0,123.15052032470705,116.0,63631.703125,0.0,1337.968505859375,1.0,279.0416564941406,283.2855224609375,300.5504150390625,304.6667785644531,293.1499938964844,293.1499938964844,278.75,34559.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920385599136353,1.0,0.0,0.0,3.584193229675293,3.584216356277466,8.571881267016579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.7021484375,0.0,1450.5933837890625,1895.4371337890625,0.0,2398.8701171875,0.8890206813812256,1.0,0.0,3.0,1.0,0.0
17691120,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7888955473899841,0.294069766998291,0.2676566541194916,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.890220046043396,0.4273033738136291,0.4073876142501831,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.6963709592819214,0.4246553480625152,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8353022933006287,0.3513369858264923,0.3357907235622406,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6032314300537109,0.1289531886577606,0.5977572798728943,284.9651794433594,284.95001220703125,303.5232238769531,297.5782775878906,300.031982421875,297.0439453125,284.9626159667969,1.0,0.4791577458381653,0.8552383184432983,0.8552383184432983,1.0,1.0,-2.4407527446746826,1.1214678287506104,1.3192849159240725,0.4670512676239013,0.8971712589263916,0.8971712589263916,0.0,123.15052032470705,116.0,63631.703125,0.0,1337.968505859375,1.0,279.0416564941406,283.2855224609375,300.5504150390625,304.6667785644531,293.1499938964844,293.1499938964844,278.75,34559.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920385599136353,1.0,0.0,0.0,3.584193229675293,3.584216356277466,8.571881267016579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.7021484375,0.0,1450.5933837890625,1895.4371337890625,0.0,2398.8701171875,0.8890206813812256,1.0,0.0,3.0,1.0,0.0
17691180,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7871091961860657,0.2915224730968475,0.2655026912689209,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8883980512619019,0.423951655626297,0.4043661653995514,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6956713795661926,0.424032598733902,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8339256048202515,0.3488174378871918,0.3335310518741607,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6002939939498901,0.1269600540399551,0.5890222191810608,284.9068298339844,284.95001220703125,303.4837646484375,297.5715026855469,300.0088806152344,297.0382385253906,284.90771484375,1.0,0.476152241230011,0.8542278409004211,0.8542278409004211,1.0,1.0,-2.420578718185425,1.111521601676941,1.3090572357177734,0.4622524678707123,0.8187230825424194,0.8187230825424194,0.0,122.31385803222656,119.0,63267.140625,0.0,1309.9375,1.0,278.7587890625,283.2352905273437,300.5701599121094,304.72930908203125,293.1499938964844,293.1499938964844,279.04998779296875,39846.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953513860702515,1.0,0.0,0.0,3.379532814025879,3.3795552253723145,7.62090735406673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.4775390625,0.0,1279.2088623046875,1895.4371337890625,0.0,2429.002197265625,0.8495318293571472,1.0,0.0,3.0,1.0,0.0
17691240,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7871091961860657,0.2915224730968475,0.2655026912689209,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8883980512619019,0.423951655626297,0.4043661653995514,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6956713795661926,0.424032598733902,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8339256048202515,0.3488174378871918,0.3335310518741607,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6002939939498901,0.1269600540399551,0.5890222191810608,284.9068298339844,284.95001220703125,303.4837646484375,297.5715026855469,300.0088806152344,297.0382385253906,284.90771484375,1.0,0.476152241230011,0.8542278409004211,0.8542278409004211,1.0,1.0,-2.420578718185425,1.111521601676941,1.3090572357177734,0.4622524678707123,0.8187230825424194,0.8187230825424194,0.0,122.31385803222656,119.0,63267.140625,0.0,1309.9375,1.0,278.7587890625,283.2352905273437,300.5701599121094,304.72930908203125,293.1499938964844,293.1499938964844,279.04998779296875,39846.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953513860702515,1.0,0.0,0.0,3.379532814025879,3.3795552253723145,7.62090735406673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.4775390625,0.0,1279.2088623046875,1895.4371337890625,0.0,2429.002197265625,0.8495318293571472,1.0,0.0,3.0,1.0,0.0
17691300,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7856990098953247,0.2905825972557068,0.264517068862915,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8868663907051086,0.4225959181785583,0.4029441475868225,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.6953743696212769,0.4246757328510284,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8327016234397888,0.3478134274482727,0.332466185092926,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5983350276947021,0.1260527074337005,0.5847581624984741,285.0081481933594,284.95001220703125,303.4638671875,297.5686950683594,299.9986877441406,297.0375671386719,285.0111999511719,1.0,0.4751564562320709,0.8537226319313049,0.8537226319313049,1.0,1.0,-2.412055015563965,1.1073284149169922,1.304726481437683,0.4601354300975799,0.8869455456733704,0.8869455456733704,0.0,122.33507537841795,119.0,62517.58203125,0.0,1299.7542724609375,1.0,278.9953308105469,283.3518981933594,300.5249938964844,304.5157470703125,293.1499938964844,293.1499938964844,279.04998779296875,34616.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886062264442444,1.0,0.0,0.0,3.426554679870605,3.4265761375427246,7.834451594135317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5908203125,0.0,1288.775146484375,1895.4371337890625,0.0,2367.743896484375,0.8566444516181946,1.0,0.0,3.0,1.0,0.0
17691360,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.784342348575592,0.2896787226200104,0.263749897480011,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8853198289871216,0.4212941527366638,0.4017544090747833,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9990000128746032,0.6949084401130676,0.42558753490448,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8314670324325562,0.3468574583530426,0.3315954208374023,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.596372663974762,0.1251809149980545,0.5809061527252197,284.9775085449219,284.95001220703125,303.44390869140625,297.5662841796875,299.9885559082031,297.0369873046875,284.9746398925781,1.0,0.4744658768177032,0.8532924652099609,0.8532924652099609,1.0,1.0,-2.4051246643066406,1.103929042816162,1.3011956214904783,0.4583551287651062,0.8819852471351624,0.8819852471351624,0.0,122.5128402709961,122.0,62473.9921875,0.0,1292.176025390625,1.0,279.0408020019531,283.3202209472656,300.5385131835937,304.57275390625,293.1499938964844,293.1499938964844,279.3500061035156,34038.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864174246788025,1.0,0.0,0.0,3.4900565147399902,3.4900786876678467,8.127523187795305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.7724609375,0.0,1348.36181640625,1895.4371337890625,0.0,2347.945556640625,0.8675534129142761,1.0,0.0,3.0,1.0,0.0
17691420,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7807589769363403,0.2878641486167907,0.2621840834617615,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.881293773651123,0.4187262058258056,0.3993896245956421,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.693364679813385,0.4287697374820709,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8282009363174438,0.3449708521366119,0.3298701047897339,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.5917662382125854,0.123467780649662,0.5734337568283081,285.0276794433594,284.95001220703125,303.4037475585937,297.5624694824219,299.96710205078125,297.0333251953125,285.0216369628906,1.0,0.4737614393234253,0.8524320721626282,0.8524320721626282,1.0,1.0,-2.3931751251220703,1.0980740785598757,1.2951009273529053,0.4551889896392822,0.9724226593971252,0.9724226593971252,0.0,123.49411010742188,125.0,61952.90234375,0.0,1281.943359375,1.0,279.341796875,283.3830871582031,300.54693603515625,304.5338439941406,293.1499938964844,293.1499938964844,279.04998779296875,31423.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810565233230591,1.0,0.0,0.0,3.669535398483277,3.669558763504028,8.984945338852413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.9326171875,0.0,1520.58544921875,1895.4371337890625,0.0,2299.631103515625,0.9059669375419616,1.0,0.0,3.0,1.0,0.0
17691480,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7807589769363403,0.2878641486167907,0.2621840834617615,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.881293773651123,0.4187262058258056,0.3993896245956421,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.693364679813385,0.4287697374820709,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8282009363174438,0.3449708521366119,0.3298701047897339,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.5917662382125854,0.123467780649662,0.5734337568283081,285.0276794433594,284.95001220703125,303.4037475585937,297.5624694824219,299.96710205078125,297.0333251953125,285.0216369628906,1.0,0.4737614393234253,0.8524320721626282,0.8524320721626282,1.0,1.0,-2.3931751251220703,1.0980740785598757,1.2951009273529053,0.4551889896392822,0.9724226593971252,0.9724226593971252,0.0,123.49411010742188,125.0,61952.90234375,0.0,1281.943359375,1.0,279.341796875,283.3830871582031,300.54693603515625,304.5338439941406,293.1499938964844,293.1499938964844,279.04998779296875,31423.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810565233230591,1.0,0.0,0.0,3.669535398483277,3.669558763504028,8.984945338852413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.9326171875,0.0,1520.58544921875,1895.4371337890625,0.0,2299.631103515625,0.9059669375419616,1.0,0.0,3.0,1.0,0.0
17691540,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7750214338302612,0.2848511338233948,0.2598436772823334,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8751571774482727,0.4150064885616302,0.396266222000122,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.688923180103302,0.434261679649353,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8230832815170288,0.3420914113521576,0.3274996876716614,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5854294300079346,0.1213390007615089,0.5648757815361023,284.884765625,284.95001220703125,303.36328125,297.5599975585937,299.937744140625,297.0155639648437,284.8890686035156,1.0,0.4735923409461975,0.8515717387199402,0.8515717387199402,1.0,1.0,-2.38008451461792,1.0916491746902466,1.2884353399276731,0.4518305659294128,0.8471028804779053,0.8471028804779053,0.0,125.43895721435548,113.0,62100.8125,0.0,1274.3468017578125,1.0,279.0575561523437,283.25396728515625,300.57794189453125,304.6607666015625,293.1499938964844,293.1499938964844,279.3500061035156,39405.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888242602348328,1.0,0.0,0.0,3.534205913543701,3.534229516983032,8.334451422342681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.7744140625,0.0,1432.786865234375,1895.4371337890625,0.0,2369.71826171875,0.8824784755706787,1.0,0.0,3.0,1.0,0.0
17691600,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7750214338302612,0.2848511338233948,0.2598436772823334,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8751571774482727,0.4150064885616302,0.396266222000122,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.688923180103302,0.434261679649353,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8230832815170288,0.3420914113521576,0.3274996876716614,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5854294300079346,0.1213390007615089,0.5648757815361023,284.884765625,284.95001220703125,303.36328125,297.5599975585937,299.937744140625,297.0155639648437,284.8890686035156,1.0,0.4735923409461975,0.8515717387199402,0.8515717387199402,1.0,1.0,-2.38008451461792,1.0916491746902466,1.2884353399276731,0.4518305659294128,0.8471028804779053,0.8471028804779053,0.0,125.43895721435548,113.0,62100.8125,0.0,1274.3468017578125,1.0,279.0575561523437,283.25396728515625,300.57794189453125,304.6607666015625,293.1499938964844,293.1499938964844,279.3500061035156,39405.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888242602348328,1.0,0.0,0.0,3.534205913543701,3.534229516983032,8.334451422342681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.7744140625,0.0,1432.786865234375,1895.4371337890625,0.0,2369.71826171875,0.8824784755706787,1.0,0.0,3.0,1.0,0.0
17691660,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7750402688980103,0.2826680839061737,0.2576150298118591,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8754340410232544,0.4120441973209381,0.3932068049907684,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.6856749057769775,0.4305062294006347,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8234308362007141,0.3398027420043945,0.3251077830791473,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.5835660696029663,0.119382731616497,0.5554670691490173,284.975341796875,284.95001220703125,303.32257080078125,297.5587463378906,299.9135131835937,297.0094299316406,284.9714660644531,1.0,0.4684405326843261,0.8505600690841675,0.8505600690841675,1.0,1.0,-2.3550593852996826,1.0793203115463257,1.2757389545440674,0.4460518956184387,0.91996830701828,0.91996830701828,0.0,123.15947723388672,116.0,61148.4765625,0.0,1235.9019775390625,1.0,279.3418884277344,283.35595703125,300.5364990234375,304.4906005859375,293.1499938964844,293.1499938964844,279.04998779296875,33943.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807547450065613,1.0,0.0,0.0,3.643109083175659,3.6431326866149902,8.856000590640178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.8369140625,0.0,1510.15478515625,1895.4371337890625,0.0,2296.919189453125,0.9017691016197203,1.0,0.0,3.0,1.0,0.0
17691720,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7750402688980103,0.2826680839061737,0.2576150298118591,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8754340410232544,0.4120441973209381,0.3932068049907684,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.6856749057769775,0.4305062294006347,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8234308362007141,0.3398027420043945,0.3251077830791473,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.5835660696029663,0.119382731616497,0.5554670691490173,284.975341796875,284.95001220703125,303.32257080078125,297.5587463378906,299.9135131835937,297.0094299316406,284.9714660644531,1.0,0.4684405326843261,0.8505600690841675,0.8505600690841675,1.0,1.0,-2.3550593852996826,1.0793203115463257,1.2757389545440674,0.4460518956184387,0.91996830701828,0.91996830701828,0.0,123.15947723388672,116.0,61148.4765625,0.0,1235.9019775390625,1.0,279.3418884277344,283.35595703125,300.5364990234375,304.4906005859375,293.1499938964844,293.1499938964844,279.04998779296875,33943.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807547450065613,1.0,0.0,0.0,3.643109083175659,3.6431326866149902,8.856000590640178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.8369140625,0.0,1510.15478515625,1895.4371337890625,0.0,2296.919189453125,0.9017691016197203,1.0,0.0,3.0,1.0,0.0
17691780,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7729054689407349,0.2798239588737488,0.2552049458026886,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.873345136642456,0.4084215462207794,0.3899511098861694,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6822534799575806,0.4299706220626831,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8217329978942871,0.3369625508785248,0.3225612640380859,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.5799506902694702,0.1172585412859916,0.546143651008606,284.8977355957031,284.95001220703125,303.2816162109375,297.5585632324219,299.8900146484375,297.0043334960937,284.8995361328125,1.0,0.4654574692249298,0.84954833984375,0.84954833984375,1.0,1.0,-2.333345413208008,1.0686596632003784,1.264685869216919,0.4408020079135895,0.8256093859672546,0.8256093859672546,0.0,122.33316802978516,104.0,60829.265625,0.0,1207.698974609375,1.0,279.0588684082031,283.29229736328125,300.56036376953125,304.5614318847656,293.1499938964844,293.1499938964844,279.3500061035156,40170.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849290370941162,1.0,0.0,0.0,3.434818744659424,3.4348416328430176,7.872287710597448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.7470703125,0.0,1336.0501708984375,1895.4371337890625,0.0,2334.506103515625,0.8618977665901184,1.0,0.0,3.0,1.0,0.0
17691840,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7729054689407349,0.2798239588737488,0.2552049458026886,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.873345136642456,0.4084215462207794,0.3899511098861694,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6822534799575806,0.4299706220626831,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8217329978942871,0.3369625508785248,0.3225612640380859,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.5799506902694702,0.1172585412859916,0.546143651008606,284.8977355957031,284.95001220703125,303.2816162109375,297.5585632324219,299.8900146484375,297.0043334960937,284.8995361328125,1.0,0.4654574692249298,0.84954833984375,0.84954833984375,1.0,1.0,-2.333345413208008,1.0686596632003784,1.264685869216919,0.4408020079135895,0.8256093859672546,0.8256093859672546,0.0,122.33316802978516,104.0,60829.265625,0.0,1207.698974609375,1.0,279.0588684082031,283.29229736328125,300.56036376953125,304.5614318847656,293.1499938964844,293.1499938964844,279.3500061035156,40170.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849290370941162,1.0,0.0,0.0,3.434818744659424,3.4348416328430176,7.872287710597448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.7470703125,0.0,1336.0501708984375,1895.4371337890625,0.0,2334.506103515625,0.8618977665901184,1.0,0.0,3.0,1.0,0.0
17691900,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7734626531600952,0.2787596583366394,0.2540394067764282,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8741028308868408,0.4069323539733886,0.3883393108844757,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.6810458302497864,0.427094966173172,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8224395513534546,0.3358053565025329,0.3212875425815582,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.5794426798820496,0.1162816658616066,0.54129958152771,285.0028381347656,284.95001220703125,303.2610778808594,297.558837890625,299.8789978027344,297.0036926269531,285.0064697265625,1.0,0.4622647762298584,0.8490424752235413,0.8490424752235413,1.0,1.0,-2.3192155361175537,1.0617023706436155,1.2575130462646484,0.4375841319561004,0.894114077091217,0.894114077091217,0.0,120.74654388427734,104.0,59951.2421875,0.0,1185.4305419921875,1.0,279.2969055175781,283.4140319824219,300.5138244628906,304.3439025878906,293.1499938964844,293.1499938964844,279.3500061035156,34924.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778288125991821,1.0,0.0,0.0,3.4762234687805176,3.476245641708374,8.063223049248336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.728515625,0.0,1340.62646484375,1895.4371337890625,0.0,2270.668212890625,0.8679006695747375,1.0,0.0,3.0,1.0,0.0
17691960,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7756032347679138,0.277775377035141,0.2530862390995025,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8765628933906555,0.405522346496582,0.386937141418457,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.6805114150047302,0.4220329225063324,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8246154189109802,0.3347189724445343,0.320184588432312,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.5802193880081177,0.1153499335050582,0.5366852879524231,284.9710693359375,284.95001220703125,303.2405090332031,297.559326171875,299.8681640625,297.003662109375,284.96697998046875,1.0,0.4583597481250763,0.8487668633460999,0.8487668633460999,1.0,1.0,-2.3034417629241943,1.0539753437042236,1.2494664192199707,0.434000164270401,0.8868680000305176,0.8868680000305176,0.0,118.21958923339844,107.0,59719.01171875,0.0,1157.88720703125,1.0,279.3413391113281,283.3818664550781,300.5277099609375,304.39141845703125,293.1499938964844,293.1499938964844,279.6499938964844,34341.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751145362854004,1.0,0.0,0.0,3.534187078475952,3.534209728240967,8.334362746609258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.46875,0.0,1396.084716796875,1895.4371337890625,0.0,2246.38916015625,0.8775933384895325,1.0,0.0,3.0,1.0,0.0
17692020,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7763738632202148,0.2759064137935638,0.2513223886489868,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8774688243865967,0.4028056859970093,0.3842859864234924,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.680292010307312,0.4178663492202759,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8255093097686768,0.3326357901096344,0.3181302547454834,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.5788525938987732,0.1135678812861442,0.5282533764839172,285.02557373046875,284.95001220703125,303.19921875,297.5609741210937,299.84796142578125,297.0047607421875,285.0190124511719,1.0,0.4541234374046325,0.8482155203819275,0.8482155203819275,1.0,1.0,-2.2805280685424805,1.0427967309951782,1.2377314567565918,0.4285247921943664,0.9761705994606018,0.9761705994606018,0.0,115.8880844116211,110.0,58870.765625,0.0,1123.678955078125,1.0,279.6421203613281,283.45361328125,300.53729248046875,304.3307189941406,293.1499938964844,293.1499938964844,279.3500061035156,31717.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679387927055359,1.0,0.0,0.0,3.6975581645965576,3.6975817680358887,9.122698543251316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.6259765625,0.0,1554.2674560546875,1895.4371337890625,0.0,2182.556884765625,0.9125227332115172,1.0,0.0,3.0,1.0,0.0
17692080,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7763738632202148,0.2759064137935638,0.2513223886489868,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8774688243865967,0.4028056859970093,0.3842859864234924,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.680292010307312,0.4178663492202759,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8255093097686768,0.3326357901096344,0.3181302547454834,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.5788525938987732,0.1135678812861442,0.5282533764839172,285.02557373046875,284.95001220703125,303.19921875,297.5609741210937,299.84796142578125,297.0047607421875,285.0190124511719,1.0,0.4541234374046325,0.8482155203819275,0.8482155203819275,1.0,1.0,-2.2805280685424805,1.0427967309951782,1.2377314567565918,0.4285247921943664,0.9761705994606018,0.9761705994606018,0.0,115.8880844116211,110.0,58870.765625,0.0,1123.678955078125,1.0,279.6421203613281,283.45361328125,300.53729248046875,304.3307189941406,293.1499938964844,293.1499938964844,279.3500061035156,31717.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679387927055359,1.0,0.0,0.0,3.6975581645965576,3.6975817680358887,9.122698543251316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.6259765625,0.0,1554.2674560546875,1895.4371337890625,0.0,2182.556884765625,0.9125227332115172,1.0,0.0,3.0,1.0,0.0
17692140,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7735395431518555,0.2729121744632721,0.2489204853773117,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8745579719543457,0.3989820182323456,0.380988746881485,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.6773891448974609,0.418365865945816,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8231080174446106,0.3296144306659698,0.3155422508716583,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.574580192565918,0.1114335283637046,0.5192200541496277,284.8742980957031,284.95001220703125,303.1578674316406,297.5633544921875,299.8255615234375,297.0015869140625,284.8796691894531,1.0,0.4514887630939483,0.8476642370223999,0.8476642370223999,1.0,1.0,-2.2603259086608887,1.032928705215454,1.227397084236145,0.4237309992313385,0.840803325176239,0.840803325176239,0.0,115.55636596679688,113.0,58762.2890625,0.0,1100.642822265625,1.0,279.3573913574219,283.32305908203125,300.5761108398437,304.44775390625,293.1499938964844,293.1499938964844,279.6499938964844,40233.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774850070476532,1.0,0.0,0.0,3.537495374679565,3.537519216537476,8.349973086296814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.5361328125,0.0,1442.265869140625,1895.4371337890625,0.0,2244.027587890625,0.8838083744049072,1.0,0.0,3.0,1.0,0.0
17692200,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7735395431518555,0.2729121744632721,0.2489204853773117,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8745579719543457,0.3989820182323456,0.380988746881485,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.6773891448974609,0.418365865945816,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8231080174446106,0.3296144306659698,0.3155422508716583,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.574580192565918,0.1114335283637046,0.5192200541496277,284.8742980957031,284.95001220703125,303.1578674316406,297.5633544921875,299.8255615234375,297.0015869140625,284.8796691894531,1.0,0.4514887630939483,0.8476642370223999,0.8476642370223999,1.0,1.0,-2.2603259086608887,1.032928705215454,1.227397084236145,0.4237309992313385,0.840803325176239,0.840803325176239,0.0,115.55636596679688,113.0,58762.2890625,0.0,1100.642822265625,1.0,279.3573913574219,283.32305908203125,300.5761108398437,304.44775390625,293.1499938964844,293.1499938964844,279.6499938964844,40233.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774850070476532,1.0,0.0,0.0,3.537495374679565,3.537519216537476,8.349973086296814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.5361328125,0.0,1442.265869140625,1895.4371337890625,0.0,2244.027587890625,0.8838083744049072,1.0,0.0,3.0,1.0,0.0
