time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7697613835334778,0.2707579135894775,0.246803268790245,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8704327344894409,0.3959442973136902,0.3779367506504059,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.6743555068969727,0.4208782017230987,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8196024298667908,0.3272153437137604,0.3131324052810669,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.5691678524017334,0.1094785928726196,0.5103065371513367,284.9842834472656,284.95001220703125,303.11639404296875,297.5663757324219,299.8048095703125,297.00079345703125,284.9808654785156,1.0,0.4499697685241699,0.8472660183906555,0.8472660183906555,1.0,1.0,-2.243529796600342,1.0247552394866943,1.2187745571136477,0.4196609556674957,0.9260156154632568,0.9260156154632568,0.0,116.14366912841795,116.0,57936.6015625,0.0,1085.050048828125,1.0,279.6419372558594,283.4384765625,300.5382385253906,304.2810363769531,293.1499938964844,293.1499938964844,279.3500061035156,33762.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653065919876099,1.0,0.0,0.0,3.649324655532837,3.649348258972168,8.886245268513449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.6689453125,0.0,1515.6761474609375,1895.4371337890625,0.0,2159.276123046875,0.903140664100647,1.0,0.0,3.0,1.0,0.0
17692320,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7697613835334778,0.2707579135894775,0.246803268790245,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8704327344894409,0.3959442973136902,0.3779367506504059,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.6743555068969727,0.4208782017230987,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8196024298667908,0.3272153437137604,0.3131324052810669,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.5691678524017334,0.1094785928726196,0.5103065371513367,284.9842834472656,284.95001220703125,303.11639404296875,297.5663757324219,299.8048095703125,297.00079345703125,284.9808654785156,1.0,0.4499697685241699,0.8472660183906555,0.8472660183906555,1.0,1.0,-2.243529796600342,1.0247552394866943,1.2187745571136477,0.4196609556674957,0.9260156154632568,0.9260156154632568,0.0,116.14366912841795,116.0,57936.6015625,0.0,1085.050048828125,1.0,279.6419372558594,283.4384765625,300.5382385253906,304.2810363769531,293.1499938964844,293.1499938964844,279.3500061035156,33762.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653065919876099,1.0,0.0,0.0,3.649324655532837,3.649348258972168,8.886245268513449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.6689453125,0.0,1515.6761474609375,1895.4371337890625,0.0,2159.276123046875,0.903140664100647,1.0,0.0,3.0,1.0,0.0
17692380,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7646451592445374,0.2678694427013397,0.2444678694009781,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8649113774299622,0.3922312557697296,0.3747046589851379,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6689535975456238,0.4252964854240417,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8147550225257874,0.3242050409317016,0.3105446398258209,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.5625755786895752,0.107301540672779,0.5012368559837341,284.89410400390625,284.95001220703125,303.0749206542969,297.5699157714844,299.7830505371094,296.9980163574219,284.8988952636719,1.0,0.4492455422878265,0.8468678593635559,0.8468678593635559,1.0,1.0,-2.228149652481079,1.0172605514526367,1.2108891010284424,0.4159742295742035,0.826092541217804,0.826092541217804,0.0,117.5724105834961,104.0,57751.86328125,0.0,1074.3111572265625,1.0,279.3580322265625,283.3641662597656,300.5744323730469,304.3764343261719,293.1499938964844,293.1499938964844,279.6499938964844,40554.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702529430389404,1.0,0.0,0.0,3.443580389022827,3.443603277206421,7.912500450402149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.8037109375,0.0,1347.56494140625,1895.4371337890625,0.0,2203.08447265625,0.8641149997711182,1.0,0.0,3.0,1.0,0.0
17692440,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7646451592445374,0.2678694427013397,0.2444678694009781,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8649113774299622,0.3922312557697296,0.3747046589851379,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6689535975456238,0.4252964854240417,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8147550225257874,0.3242050409317016,0.3105446398258209,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.5625755786895752,0.107301540672779,0.5012368559837341,284.89410400390625,284.95001220703125,303.0749206542969,297.5699157714844,299.7830505371094,296.9980163574219,284.8988952636719,1.0,0.4492455422878265,0.8468678593635559,0.8468678593635559,1.0,1.0,-2.228149652481079,1.0172605514526367,1.2108891010284424,0.4159742295742035,0.826092541217804,0.826092541217804,0.0,117.5724105834961,104.0,57751.86328125,0.0,1074.3111572265625,1.0,279.3580322265625,283.3641662597656,300.5744323730469,304.3764343261719,293.1499938964844,293.1499938964844,279.6499938964844,40554.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702529430389404,1.0,0.0,0.0,3.443580389022827,3.443603277206421,7.912500450402149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.8037109375,0.0,1347.56494140625,1895.4371337890625,0.0,2203.08447265625,0.8641149997711182,1.0,0.0,3.0,1.0,0.0
17692500,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7640290856361389,0.2667708992958069,0.2432893067598343,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8643369674682617,0.3906823396682739,0.3730578124523163,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6665438413619995,0.4242741167545318,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8142409324645996,0.3229320645332336,0.3091880083084106,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.5608399510383606,0.1062660068273544,0.4963042140007019,285.0070495605469,284.95001220703125,303.0541687011719,297.57183837890625,299.7720642089844,296.9971923828125,285.0114440917969,1.0,0.4468995332717895,0.8466687798500061,0.8466687798500061,1.0,1.0,-2.2159831523895264,1.011308670043945,1.2046746015548706,0.4132407009601593,0.9005870223045349,0.9005870223045349,0.0,116.837890625,104.0,56969.1953125,0.0,1058.848388671875,1.0,279.59716796875,283.488525390625,300.5265197753906,304.1650390625,293.1499938964844,293.1499938964844,279.6499938964844,34746.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629456520080566,1.0,0.0,0.0,3.4941670894622803,3.494189500808716,8.146679988385586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.61328125,0.0,1357.6318359375,1895.4371337890625,0.0,2138.458740234375,0.8717562556266785,1.0,0.0,3.0,1.0,0.0
17692560,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7651240825653076,0.2657545506954193,0.2423290610313415,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8656066656112671,0.3892149031162262,0.3716239929199219,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.6647690534591675,0.4207830429077148,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8153929710388184,0.3217364251613617,0.3080031871795654,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.5605170130729675,0.1052724570035934,0.4915351867675781,284.9792785644531,284.95001220703125,303.033447265625,297.5738525390625,299.76123046875,296.9969482421875,284.974609375,1.0,0.4436807632446289,0.8464553952217102,0.8464553952217102,1.0,1.0,-2.201767444610596,1.0043643712997437,1.1974031925201416,0.4100236892700195,0.8983312845230103,0.8983312845230103,0.0,115.03307342529295,92.0,56785.1015625,0.0,1037.4151611328125,1.0,279.6415100097656,283.45672607421875,300.54205322265625,304.216552734375,293.1499938964844,293.1499938964844,279.3500061035156,33951.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602059841156006,1.0,0.0,0.0,3.5598933696746826,3.5599160194396973,8.456044042759459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.1953125,0.0,1420.2628173828125,1895.4371337890625,0.0,2114.3798828125,0.8831229209899902,1.0,0.0,3.0,1.0,0.0
17692620,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7690739631652832,0.2629088163375854,0.2397763282060623,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8703944087028503,0.3854739069938659,0.3681065142154693,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6616372466087341,0.4099847078323364,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.819658100605011,0.3186743557453155,0.3050936758518219,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.5615398287773132,0.1030608043074607,0.4810385704040527,284.8964538574219,284.95001220703125,302.99200439453125,297.578125,299.7376403808594,296.9942932128906,284.89947509765625,1.0,0.4349543452262878,0.8460286259651184,0.8460286259651184,1.0,1.0,-2.1654157638549805,0.986611783504486,1.1788040399551392,0.4018929600715637,0.8016255497932434,0.8016255497932434,0.0,109.73472595214844,95.0,56026.0,0.0,981.1766967773438,1.0,279.3590393066406,283.4008178710937,300.5746765136719,304.276123046875,293.1499938964844,293.1499938964844,279.6499938964844,41084.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763678252696991,1.0,0.0,0.0,3.3135406970977783,3.313562393188477,7.326185595957213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8232421875,0.0,1224.6024169921875,1895.4371337890625,0.0,2144.911865234375,0.8363516926765442,1.0,0.0,3.0,1.0,0.0
17692680,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7690739631652832,0.2629088163375854,0.2397763282060623,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8703944087028503,0.3854739069938659,0.3681065142154693,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6616372466087341,0.4099847078323364,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.819658100605011,0.3186743557453155,0.3050936758518219,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.5615398287773132,0.1030608043074607,0.4810385704040527,284.8964538574219,284.95001220703125,302.99200439453125,297.578125,299.7376403808594,296.9942932128906,284.89947509765625,1.0,0.4349543452262878,0.8460286259651184,0.8460286259651184,1.0,1.0,-2.1654157638549805,0.986611783504486,1.1788040399551392,0.4018929600715637,0.8016255497932434,0.8016255497932434,0.0,109.73472595214844,95.0,56026.0,0.0,981.1766967773438,1.0,279.3590393066406,283.4008178710937,300.5746765136719,304.276123046875,293.1499938964844,293.1499938964844,279.6499938964844,41084.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763678252696991,1.0,0.0,0.0,3.3135406970977783,3.313562393188477,7.326185595957213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8232421875,0.0,1224.6024169921875,1895.4371337890625,0.0,2144.911865234375,0.8363516926765442,1.0,0.0,3.0,1.0,0.0
17692740,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7706548571586609,0.260817676782608,0.2376540452241897,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.872299313545227,0.382432609796524,0.3649891912937164,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9990000128746032,0.6609311103820801,0.4038797318935394,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8213344812393188,0.3161841034889221,0.3025179803371429,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.5603629350662231,0.1011085137724876,0.4714761674404144,284.970703125,284.95001220703125,302.9506530761719,297.58258056640625,299.7164001464844,296.99444580078125,284.9667053222656,1.0,0.4293943047523498,0.8456019163131714,0.8456019163131714,1.0,1.0,-2.1372010707855225,0.9728812575340272,1.16431987285614,0.3953666388988495,0.8615125417709351,0.8615125417709351,0.0,106.6030502319336,98.0,54992.53125,0.0,942.2343139648438,1.0,279.6400451660156,283.487548828125,300.5420837402344,304.10235595703125,293.1499938964844,293.1499938964844,279.95001220703125,34376.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517445087432861,1.0,0.0,0.0,3.4171390533447266,3.417160749435425,7.79145580054319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1142578125,0.0,1277.8338623046875,1895.4371337890625,0.0,2040.562744140625,0.8514770269393921,1.0,0.0,3.0,1.0,0.0
17692800,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7706548571586609,0.260817676782608,0.2376540452241897,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.872299313545227,0.382432609796524,0.3649891912937164,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9990000128746032,0.6609311103820801,0.4038797318935394,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8213344812393188,0.3161841034889221,0.3025179803371429,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.5603629350662231,0.1011085137724876,0.4714761674404144,284.970703125,284.95001220703125,302.9506530761719,297.58258056640625,299.7164001464844,296.99444580078125,284.9667053222656,1.0,0.4293943047523498,0.8456019163131714,0.8456019163131714,1.0,1.0,-2.1372010707855225,0.9728812575340272,1.16431987285614,0.3953666388988495,0.8615125417709351,0.8615125417709351,0.0,106.6030502319336,98.0,54992.53125,0.0,942.2343139648438,1.0,279.6400451660156,283.487548828125,300.5420837402344,304.10235595703125,293.1499938964844,293.1499938964844,279.95001220703125,34376.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517445087432861,1.0,0.0,0.0,3.4171390533447266,3.417160749435425,7.79145580054319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1142578125,0.0,1277.8338623046875,1895.4371337890625,0.0,2040.562744140625,0.8514770269393921,1.0,0.0,3.0,1.0,0.0
17692860,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7700107097625732,0.2588326632976532,0.2358385771512985,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8715776205062866,0.3795303106307983,0.3622114658355713,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.65985107421875,0.4017923772335052,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8207271695137024,0.3138209283351898,0.3002434968948364,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.5573617815971375,0.0992715433239936,0.4629965424537658,285.0242614746094,284.95001220703125,302.909423828125,297.587158203125,299.6966247558594,296.9957580566406,285.016845703125,1.0,0.4259035289287567,0.8457461595535278,0.8457461595535278,1.0,1.0,-2.1162593364715576,0.9627482295036316,1.1535110473632812,0.3905683755874634,0.9498038291931152,0.9498038291931152,0.0,105.26817321777344,101.0,54269.89453125,0.0,917.4660034179688,1.0,279.94110107421875,283.55279541015625,300.5599670410156,304.0592041015625,293.1499938964844,293.1499938964844,279.6499938964844,31304.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437568306922913,1.0,0.0,0.0,3.5978221893310547,3.5978448390960693,8.637194355287647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.796875,0.0,1441.2611083984375,1895.4371337890625,0.0,1971.68701171875,0.8896787762641907,1.0,0.0,3.0,1.0,0.0
17692920,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7700107097625732,0.2588326632976532,0.2358385771512985,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8715776205062866,0.3795303106307983,0.3622114658355713,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.65985107421875,0.4017923772335052,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8207271695137024,0.3138209283351898,0.3002434968948364,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.5573617815971375,0.0992715433239936,0.4629965424537658,285.0242614746094,284.95001220703125,302.909423828125,297.587158203125,299.6966247558594,296.9957580566406,285.016845703125,1.0,0.4259035289287567,0.8457461595535278,0.8457461595535278,1.0,1.0,-2.1162593364715576,0.9627482295036316,1.1535110473632812,0.3905683755874634,0.9498038291931152,0.9498038291931152,0.0,105.26817321777344,101.0,54269.89453125,0.0,917.4660034179688,1.0,279.94110107421875,283.55279541015625,300.5599670410156,304.0592041015625,293.1499938964844,293.1499938964844,279.6499938964844,31304.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437568306922913,1.0,0.0,0.0,3.5978221893310547,3.5978448390960693,8.637194355287647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.796875,0.0,1441.2611083984375,1895.4371337890625,0.0,1971.68701171875,0.8896787762641907,1.0,0.0,3.0,1.0,0.0
17692980,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7662582397460938,0.2557951509952545,0.2333865761756897,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8676074147224426,0.3755947351455688,0.3587964177131653,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.6557621955871582,0.4034579396247864,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8172426223754883,0.3105666935443878,0.2974368333816528,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.5518170595169067,0.0970997884869575,0.453856348991394,284.8800354003906,284.95001220703125,302.86834716796875,297.5917358398437,299.6752014160156,296.9936828613281,284.8868103027344,1.0,0.4237914979457855,0.8458904027938843,0.8458904027938843,1.0,1.0,-2.096867561340332,0.9533642530441284,1.1435033082962036,0.3861677944660187,0.8202272057533264,0.8202272057533264,0.0,105.4587860107422,104.0,54081.3203125,0.0,899.992431640625,1.0,279.6581420898437,283.4357604980469,300.606201171875,304.1802978515625,293.1499938964844,293.1499938964844,279.95001220703125,40555.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75135338306427,1.0,0.0,0.0,3.4172632694244385,3.417285919189453,7.792021960995044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.7548828125,0.0,1321.2376708984375,1895.4371337890625,0.0,2037.17138671875,0.8578854203224182,1.0,0.0,3.0,1.0,0.0
17693040,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7662582397460938,0.2557951509952545,0.2333865761756897,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8676074147224426,0.3755947351455688,0.3587964177131653,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.6557621955871582,0.4034579396247864,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8172426223754883,0.3105666935443878,0.2974368333816528,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.5518170595169067,0.0970997884869575,0.453856348991394,284.8800354003906,284.95001220703125,302.86834716796875,297.5917358398437,299.6752014160156,296.9936828613281,284.8868103027344,1.0,0.4237914979457855,0.8458904027938843,0.8458904027938843,1.0,1.0,-2.096867561340332,0.9533642530441284,1.1435033082962036,0.3861677944660187,0.8202272057533264,0.8202272057533264,0.0,105.4587860107422,104.0,54081.3203125,0.0,899.992431640625,1.0,279.6581420898437,283.4357604980469,300.606201171875,304.1802978515625,293.1499938964844,293.1499938964844,279.95001220703125,40555.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75135338306427,1.0,0.0,0.0,3.4172632694244385,3.417285919189453,7.792021960995044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.7548828125,0.0,1321.2376708984375,1895.4371337890625,0.0,2037.17138671875,0.8578854203224182,1.0,0.0,3.0,1.0,0.0
17693100,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7638740539550781,0.2546197474002838,0.2321594506502151,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8650262951850891,0.3739345967769623,0.3570639789104461,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.653631865978241,0.4051122069358825,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8149192333221436,0.3091779053211212,0.2959929704666137,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.5484516024589539,0.0960508435964584,0.4490599036216736,285.0035705566406,284.95001220703125,302.847900390625,297.5939636230469,299.664794921875,296.9930114746094,285.0096740722656,1.0,0.4230937063694,0.8459624648094177,0.8459624648094177,1.0,1.0,-2.087803602218628,0.9489852786064148,1.1388181447982788,0.3840902149677276,0.8989559412002563,0.8989559412002563,0.0,105.89688873291016,104.0,53395.25390625,0.0,893.155517578125,1.0,279.8964538574219,283.5679626464844,300.5514221191406,303.9653015136719,293.1499938964844,293.1499938964844,279.95001220703125,34541.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743945300579071,1.0,0.0,0.0,3.469907760620117,3.4699299335479736,8.033950962271774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6435546875,0.0,1331.5098876953125,1895.4371337890625,0.0,1973.302734375,0.866301953792572,1.0,0.0,3.0,1.0,0.0
17693160,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7617921829223633,0.2535731196403503,0.2312304824590683,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8626595139503479,0.372404545545578,0.3556312024593353,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9990000128746032,0.6514254212379456,0.4068300426006317,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8127559423446655,0.3079025447368622,0.2947990596294403,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.5452374219894409,0.0950440317392349,0.4446280300617218,284.9846496582031,284.95001220703125,302.8274841308594,297.59619140625,299.65484619140625,296.9928894042969,284.9803161621094,1.0,0.4226328134536743,0.8459553718566895,0.8459553718566895,1.0,1.0,-2.080272912979126,0.9453420042991638,1.1349308490753174,0.3823536932468414,0.903115212917328,0.903115212917328,0.0,106.4004364013672,107.0,53359.796875,0.0,888.003662109375,1.0,279.9413146972656,283.53912353515625,300.5658264160156,304.0198059082031,293.1499938964844,293.1499938964844,279.6499938964844,33450.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412432432174683,1.0,0.0,0.0,3.5472750663757324,3.547297716140747,8.396204975724686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.64453125,0.0,1403.316162109375,1895.4371337890625,0.0,1950.1846923828125,0.8800004124641418,1.0,0.0,3.0,1.0,0.0
17693220,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7561972737312317,0.2506825029850006,0.2288844585418701,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8565100431442261,0.3685730695724487,0.3522804975509643,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.6448295712471008,0.4118523597717285,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8069518804550171,0.3047144711017608,0.2920219004154205,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.5376442074775696,0.0927606746554374,0.4351124763488769,284.89862060546875,284.95001220703125,302.7868347167969,297.6004333496094,299.63348388671875,296.99005126953125,284.90435791015625,1.0,0.4221583306789398,0.8459411859512329,0.8459411859512329,1.0,1.0,-2.064702033996582,0.9377978444099426,1.1269042491912842,0.378815233707428,0.8072472214698792,0.8072472214698792,0.0,108.04752349853516,95.0,53114.828125,0.0,879.5671997070312,1.0,279.6589660644531,283.4755554199219,300.6056213378906,304.1141967773437,293.1499938964844,293.1499938964844,279.95001220703125,40738.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465551495552063,1.0,0.0,0.0,3.324737548828125,3.3247594833374023,7.375781478913268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.2744140625,0.0,1232.8084716796875,1895.4371337890625,0.0,1995.72314453125,0.8384878039360046,1.0,0.0,3.0,1.0,0.0
17693280,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7561972737312317,0.2506825029850006,0.2288844585418701,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8565100431442261,0.3685730695724487,0.3522804975509643,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.6448295712471008,0.4118523597717285,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8069518804550171,0.3047144711017608,0.2920219004154205,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.5376442074775696,0.0927606746554374,0.4351124763488769,284.89862060546875,284.95001220703125,302.7868347167969,297.6004333496094,299.63348388671875,296.99005126953125,284.90435791015625,1.0,0.4221583306789398,0.8459411859512329,0.8459411859512329,1.0,1.0,-2.064702033996582,0.9377978444099426,1.1269042491912842,0.378815233707428,0.8072472214698792,0.8072472214698792,0.0,108.04752349853516,95.0,53114.828125,0.0,879.5671997070312,1.0,279.6589660644531,283.4755554199219,300.6056213378906,304.1141967773437,293.1499938964844,293.1499938964844,279.95001220703125,40738.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465551495552063,1.0,0.0,0.0,3.324737548828125,3.3247594833374023,7.375781478913268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.2744140625,0.0,1232.8084716796875,1895.4371337890625,0.0,1995.72314453125,0.8384878039360046,1.0,0.0,3.0,1.0,0.0
17693340,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7562342882156372,0.2484810948371887,0.2266987562179565,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8566693067550659,0.3653827607631683,0.3490624725818634,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.6395561099052429,0.4078581929206848,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8070660829544067,0.3020355105400085,0.2893111705780029,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5345224142074585,0.0905803516507148,0.4248257279396057,284.9772033691406,284.95001220703125,302.7464599609375,297.6044006347656,299.6119384765625,296.988525390625,284.9718017578125,1.0,0.4167013764381408,0.8459269404411316,0.8459269404411316,1.0,1.0,-2.0378191471099854,0.9247419834136964,1.1130772829055786,0.3728759288787842,0.8751564621925354,0.8751564621925354,0.0,105.82453918457033,83.0,52209.68359375,0.0,847.610595703125,1.0,279.9402770996094,283.5561218261719,300.57012939453125,303.9574279785156,293.1499938964844,293.1499938964844,280.25,33818.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358598709106445,1.0,0.0,0.0,3.4538252353668213,3.4538469314575195,7.959650929478812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.9072265625,0.0,1310.2254638671875,1895.4371337890625,0.0,1904.4205322265625,0.8591884970664978,1.0,0.0,3.0,1.0,0.0
17693400,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7562342882156372,0.2484810948371887,0.2266987562179565,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8566693067550659,0.3653827607631683,0.3490624725818634,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.6395561099052429,0.4078581929206848,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8070660829544067,0.3020355105400085,0.2893111705780029,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5345224142074585,0.0905803516507148,0.4248257279396057,284.9772033691406,284.95001220703125,302.7464599609375,297.6044006347656,299.6119384765625,296.988525390625,284.9718017578125,1.0,0.4167013764381408,0.8459269404411316,0.8459269404411316,1.0,1.0,-2.0378191471099854,0.9247419834136964,1.1130772829055786,0.3728759288787842,0.8751564621925354,0.8751564621925354,0.0,105.82453918457033,83.0,52209.68359375,0.0,847.610595703125,1.0,279.9402770996094,283.5561218261719,300.57012939453125,303.9574279785156,293.1499938964844,293.1499938964844,280.25,33818.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358598709106445,1.0,0.0,0.0,3.4538252353668213,3.4538469314575195,7.959650929478812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.9072265625,0.0,1310.2254638671875,1895.4371337890625,0.0,1904.4205322265625,0.8591884970664978,1.0,0.0,3.0,1.0,0.0
17693460,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7608718276023865,0.246378093957901,0.2246383279561996,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8620089888572693,0.3622948229312897,0.3459711968898773,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6368159055709839,0.3966822922229767,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8120545148849487,0.2994370758533478,0.286680519580841,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.5352794528007507,0.088521808385849,0.4146142899990082,285.02313232421875,284.95001220703125,302.7063903808594,297.60797119140625,299.5906066894531,296.98834228515625,285.0140380859375,1.0,0.4080078899860382,0.8460448980331421,0.8460448980331421,1.0,1.0,-2.002795696258545,0.9077739715576172,1.0950216054916382,0.3651102483272552,0.9588155150413512,0.9588155150413512,0.0,100.62630462646484,86.0,51154.8671875,0.0,799.190185546875,1.0,280.241455078125,283.6171264648437,300.5792541503906,303.8927307128906,293.1499938964844,293.1499938964844,279.95001220703125,31331.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275415658950806,1.0,0.0,0.0,3.629974603652954,3.629997730255127,8.792259222900611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.34375,0.0,1476.267822265625,1895.4371337890625,0.0,1834.5115966796875,0.8969547152519226,1.0,0.0,3.0,1.0,0.0
17693520,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7608718276023865,0.246378093957901,0.2246383279561996,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8620089888572693,0.3622948229312897,0.3459711968898773,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6368159055709839,0.3966822922229767,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8120545148849487,0.2994370758533478,0.286680519580841,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.5352794528007507,0.088521808385849,0.4146142899990082,285.02313232421875,284.95001220703125,302.7063903808594,297.60797119140625,299.5906066894531,296.98834228515625,285.0140380859375,1.0,0.4080078899860382,0.8460448980331421,0.8460448980331421,1.0,1.0,-2.002795696258545,0.9077739715576172,1.0950216054916382,0.3651102483272552,0.9588155150413512,0.9588155150413512,0.0,100.62630462646484,86.0,51154.8671875,0.0,799.190185546875,1.0,280.241455078125,283.6171264648437,300.5792541503906,303.8927307128906,293.1499938964844,293.1499938964844,279.95001220703125,31331.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275415658950806,1.0,0.0,0.0,3.629974603652954,3.629997730255127,8.792259222900611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.34375,0.0,1476.267822265625,1895.4371337890625,0.0,1834.5115966796875,0.8969547152519226,1.0,0.0,3.0,1.0,0.0
17693580,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7614362835884094,0.2432709783315658,0.2220172435045242,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8629606366157532,0.3582155406475067,0.3423052430152893,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.6335710287094116,0.3911733031272888,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8128650188446045,0.2959879636764526,0.2835715115070343,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.5328948497772217,0.0862636193633079,0.4044189453125,284.86212158203125,284.95001220703125,302.66668701171875,297.61102294921875,299.56884765625,296.986328125,284.8709411621094,1.0,0.402366429567337,0.8461628556251526,0.8461628556251526,1.0,1.0,-1.9726483821868896,0.8932094573974609,1.0794388055801392,0.3583362102508545,0.8101984262466431,0.8101984262466431,0.0,97.8264389038086,89.0,50634.26171875,0.0,764.3117065429688,1.0,279.9579467773437,283.49761962890625,300.6209716796875,303.9855041503906,293.1499938964844,293.1499938964844,280.25,41820.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343767285346985,1.0,0.0,0.0,3.411914587020874,3.411937475204468,7.767649208290095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.19775390625,0.0,1324.7799072265625,1895.4371337890625,0.0,1891.883056640625,0.8576692342758179,1.0,0.0,3.0,1.0,0.0
17693640,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7614362835884094,0.2432709783315658,0.2220172435045242,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8629606366157532,0.3582155406475067,0.3423052430152893,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.6335710287094116,0.3911733031272888,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8128650188446045,0.2959879636764526,0.2835715115070343,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.5328948497772217,0.0862636193633079,0.4044189453125,284.86212158203125,284.95001220703125,302.66668701171875,297.61102294921875,299.56884765625,296.986328125,284.8709411621094,1.0,0.402366429567337,0.8461628556251526,0.8461628556251526,1.0,1.0,-1.9726483821868896,0.8932094573974609,1.0794388055801392,0.3583362102508545,0.8101984262466431,0.8101984262466431,0.0,97.8264389038086,89.0,50634.26171875,0.0,764.3117065429688,1.0,279.9579467773437,283.49761962890625,300.6209716796875,303.9855041503906,293.1499938964844,293.1499938964844,280.25,41820.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343767285346985,1.0,0.0,0.0,3.411914587020874,3.411937475204468,7.767649208290095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.19775390625,0.0,1324.7799072265625,1895.4371337890625,0.0,1891.883056640625,0.8576692342758179,1.0,0.0,3.0,1.0,0.0
17693700,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7606375217437744,0.2420732229948043,0.2207212597131729,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8621874451637268,0.3565004765987396,0.3404691815376282,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.6321587562561035,0.3901295959949493,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8121067881584167,0.2945166230201721,0.2820008993148803,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.5307204127311707,0.0851962193846702,0.3993095755577087,284.9941101074219,284.95001220703125,302.64697265625,297.61236572265625,299.5585632324219,296.9859313964844,285.00152587890625,1.0,0.4002872109413147,0.8462218046188354,0.8462218046188354,1.0,1.0,-1.9596095085144043,0.886917233467102,1.0726922750473022,0.3554029762744903,0.8901165723800659,0.8901165723800659,0.0,97.1391143798828,89.0,49871.09375,0.0,751.253662109375,1.0,280.19610595703125,283.6381530761719,300.560546875,303.7596435546875,293.1499938964844,293.1499938964844,280.25,35149.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257815599441528,1.0,0.0,0.0,3.455950975418091,3.455973148345948,7.969451871758793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8662109375,0.0,1321.777587890625,1895.4371337890625,0.0,1819.8507080078125,0.8638876080513,1.0,0.0,3.0,1.0,0.0
17693760,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7599013447761536,0.2410231679677963,0.219746246933937,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.861342191696167,0.3549335598945617,0.338956743478775,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.6307340264320374,0.3895504474639892,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8112766146659851,0.2931704223155975,0.2806985080242157,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.5285261273384094,0.0841874256730079,0.3946582078933716,284.9784240722656,284.95001220703125,302.6273498535156,297.613525390625,299.5489807128906,296.9862365722656,284.9737243652344,1.0,0.3986591398715973,0.8465367555618286,0.8465367555618286,1.0,1.0,-1.94877564907074,0.8817175030708313,1.0670582056045532,0.3529937267303467,0.8940488696098328,0.8940488696098328,0.0,96.68050384521484,92.0,49739.87109375,0.0,740.8869018554688,1.0,280.2411499023437,283.61083984375,300.5738220214844,303.8053283691406,293.1499938964844,293.1499938964844,280.54998779296875,33812.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221165895462036,1.0,0.0,0.0,3.530393362045288,3.5304160118103027,8.31647923860146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.05810546875,0.0,1388.294677734375,1895.4371337890625,0.0,1789.4715576171875,0.8764842748641968,1.0,0.0,3.0,1.0,0.0
17693820,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7573707699775696,0.2390183955430984,0.2179276794195175,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8584081530570984,0.3519190549850464,0.3360894918441772,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9990000128746032,0.6273300051689148,0.3902776539325714,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8084219098091125,0.2905761301517486,0.2782308161258697,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.5233606100082397,0.0822266936302185,0.3858192563056946,285.056640625,284.95001220703125,302.58843994140625,297.6153259277344,299.530517578125,296.98736572265625,285.0498046875,1.0,0.3964698314666748,0.8471666574478149,0.8471666574478149,1.0,1.0,-1.9304430484771729,0.8729338645935059,1.057509183883667,0.3489386439323425,1.0,1.0,0.0,96.56036376953124,95.0,48963.29296875,0.0,725.7164306640625,1.0,280.5419006347656,283.6981201171875,300.5863647460937,303.75518798828125,293.1499938964844,293.1499938964844,280.25,31074.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135348320007324,1.0,0.0,0.0,3.714397430419922,3.714421272277832,9.205980404658476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.08203125,0.0,1568.4954833984375,1895.4371337890625,0.0,1719.1605224609375,0.9159948229789734,1.0,0.0,3.0,1.0,0.0
17693880,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7573707699775696,0.2390183955430984,0.2179276794195175,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8584081530570984,0.3519190549850464,0.3360894918441772,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9990000128746032,0.6273300051689148,0.3902776539325714,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8084219098091125,0.2905761301517486,0.2782308161258697,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.5233606100082397,0.0822266936302185,0.3858192563056946,285.056640625,284.95001220703125,302.58843994140625,297.6153259277344,299.530517578125,296.98736572265625,285.0498046875,1.0,0.3964698314666748,0.8471666574478149,0.8471666574478149,1.0,1.0,-1.9304430484771729,0.8729338645935059,1.057509183883667,0.3489386439323425,1.0,1.0,0.0,96.56036376953124,95.0,48963.29296875,0.0,725.7164306640625,1.0,280.5419006347656,283.6981201171875,300.5863647460937,303.75518798828125,293.1499938964844,293.1499938964844,280.25,31074.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135348320007324,1.0,0.0,0.0,3.714397430419922,3.714421272277832,9.205980404658476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.08203125,0.0,1568.4954833984375,1895.4371337890625,0.0,1719.1605224609375,0.9159948229789734,1.0,0.0,3.0,1.0,0.0
17693940,296.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.7524117827415466,0.0,0.2155028134584427,296.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.852985680103302,0.0,0.3326221108436584,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.0,0.3938245773315429,296.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.8030087351799011,0.0,0.2752586007118225,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.5164410471916199,0.0,0.3763308227062225,284.8490600585937,294.1499938964844,302.54998779296875,297.61639404296875,299.5104675292969,296.98516845703125,284.8546142578125,0.0,0.0,0.8477965593338013,0.8477965593338013,1.0,1.0,-1.9126665592193604,0.864410936832428,1.0482556819915771,0.3450588583946228,0.0,0.0,0.0,97.54278564453124,60.0,49032.67578125,0.0,714.8024291992188,0.0,280.2578430175781,283.5126037597656,300.63916015625,303.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,40369.51171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.593897819519043,3.593922138214112,8.61836269905325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1503.834228515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.7524117827415466,0.0,0.2155028134584427,296.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.852985680103302,0.0,0.3326221108436584,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.0,0.3938245773315429,296.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.8030087351799011,0.0,0.2752586007118225,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.5164410471916199,0.0,0.3763308227062225,284.8490600585937,294.1499938964844,302.54998779296875,297.61639404296875,299.5104675292969,296.98516845703125,284.8546142578125,0.0,0.0,0.8477965593338013,0.8477965593338013,1.0,1.0,-1.9126665592193604,0.864410936832428,1.0482556819915771,0.3450588583946228,0.0,0.0,0.0,97.54278564453124,60.0,49032.67578125,0.0,714.8024291992188,0.0,280.2578430175781,283.5126037597656,300.63916015625,303.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,40369.51171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.593897819519043,3.593922138214112,8.61836269905325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1503.834228515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.1820987462997436,0.0,0.0014442231040447,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.405280739068985,0.0,0.0015208404511213,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.405280739068985,0.0,0.0011232900433242,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.405280739068985,0.0,0.0015208385884761,297.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.007214072626084,285.0318908691406,294.1499938964844,302.52984619140625,297.6171264648437,299.622314453125,297.60211181640625,283.8179931640625,0.0,0.0,0.6689090132713318,0.6689090132713318,1.0,1.0,-0.0153897991403937,0.015499179251492,-0.0001093797764042,-0.0194154977798461,0.0,0.0,0.0,-0.0815266445279121,60.0,2835.554443359375,0.0,-1.6148280337802134e-05,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,-2.330052666366101e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3815222215231866e-13,-3.3819447893199133e-13,-9.001793016108324e-19,-2.0753902069126084e-11,-2.075387084410352e-11,-3.073276407632977e-17,0.0,0.0,-0.0,0.0,0.0,1.6977537498207492e-22,8.548222582822936e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
