time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0008003825205378,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,0.0011945960577577,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,0.0015163568314164,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,0.0010035978630185,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.0016738208942115,285.013427734375,294.1499938964844,302.51177978515625,297.618408203125,299.94140625,298.39483642578125,283.33074951171875,0.0,0.0,0.5086779594421387,0.5086779594421387,1.0,1.0,-0.0092248227447271,0.010348305106163,-0.0011234824778512,-0.0237083379179239,0.0,0.0,0.0,-0.0506050810217857,60.0,1446.5274658203125,0.0,-3.7611532661685487e-06,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.344211387757631e-27,6.506253575326736e-27,8.674757104548528e-30,2.5907594570181346e-18,2.5885399246395017e-18,2.219559641665796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,9.60610996116884e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,9.941470489138736e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,7.028649997664616e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,0.0001003607467282,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0004913512384518,285.00537109375,294.1499938964844,302.4735717773437,297.6230773925781,299.8375244140625,299.9100341796875,283.03631591796875,0.0,0.0,0.1695593148469925,0.1695593148469925,1.0,1.0,-0.0010310838697478,0.0010376299032941,-6.54604673400172e-06,-0.0319280214607715,0.0,0.0,0.0,-0.0107202585786581,60.0,304.2992553710937,0.0,-7.220381093020478e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.267520809669984e-41,-9.095828331932388e-41,-6.041978588629314e-41,-4.239268832462568e-22,-1.743348900400565e-22,-2.4959198058442584e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,9.60610996116884e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,9.941470489138736e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,7.028649997664616e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,0.0001003607467282,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0004913512384518,285.00537109375,294.1499938964844,302.4735717773437,297.6230773925781,299.8375244140625,299.9100341796875,283.03631591796875,0.0,0.0,0.1695593148469925,0.1695593148469925,1.0,1.0,-0.0010310838697478,0.0010376299032941,-6.54604673400172e-06,-0.0319280214607715,0.0,0.0,0.0,-0.0107202585786581,60.0,304.2992553710937,0.0,-7.220381093020478e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.267520809669984e-41,-9.095828331932388e-41,-6.041978588629314e-41,-4.239268832462568e-22,-1.743348900400565e-22,-2.4959198058442584e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,9.968489030143246e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0001050552018568,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,7.77411405579187e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,0.0001050105856847,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0004973975010216,285.00299072265625,294.1499938964844,302.4544677734375,297.62628173828125,299.862060546875,300.542236328125,283.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689368937164,4.88001070664268e-08,0.0010688881156966,-0.0329497754573822,0.0,0.0,0.0,-0.0112730283290147,60.0,147.01217651367188,0.0,-7.689443748404301e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.707141553786494e-44,9.388699710976274e-44,5.044674471569341e-44,-3.681535084793685e-22,-1.854895599447244e-22,-1.8266393591286962e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,9.95257796603255e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,0.0001048086342052,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,7.741659646853805e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,0.0001048069243552,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0004971248563379,285.00048828125,294.1499938964844,302.43536376953125,297.63006591796875,299.8864440917969,301.0102844238281,283.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605346178635,1.293757279086094e-08,0.0010605216957628,-0.0329331569373607,0.0,0.0,0.0,-0.0112264277413487,60.0,84.49132537841797,0.0,-7.668478474442963e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701036231241728e-22,-1.8509950924785969e-22,-1.8500411387631312e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,9.953170228982344e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,0.0001048120757332,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,7.7414108091034e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,0.0001048118792823,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,0.0004971729940734,284.9951477050781,294.1499938964844,302.39715576171875,297.6390991210937,299.93389892578125,301.6174011230469,283.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606049327179,1.2950995831317869e-08,0.0010605918942019,-0.0329701341688632,0.0,0.0,0.0,-0.0112331695854663,60.0,46.98830032348633,0.0,-7.669495971640573e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701730681273812e-22,-1.850856126741533e-22,-1.850874428314534e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,9.953170228982344e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,0.0001048120757332,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,7.7414108091034e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,0.0001048118792823,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,0.0004971729940734,284.9951477050781,294.1499938964844,302.39715576171875,297.6390991210937,299.93389892578125,301.6174011230469,283.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606049327179,1.2950995831317869e-08,0.0010605918942019,-0.0329701341688632,0.0,0.0,0.0,-0.0112331695854663,60.0,46.98830032348633,0.0,-7.669495971640573e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701730681273812e-22,-1.850856126741533e-22,-1.850874428314534e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,9.954916458809748e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0001048305202857,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.0,0.0,7.742782327113673e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,0.000104830294731,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0004972598981112,284.99200439453125,294.1499938964844,302.37579345703125,297.6449279785156,299.95977783203125,301.82354736328125,283.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607899166643,1.297252794074666e-08,0.0010607769945636,-0.0330264680087566,0.0,0.0,0.0,-0.0112438490614295,60.0,42.016021728515625,0.0,-7.672174007211653e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.70171679732188e-22,-1.8508587773141744e-22,-1.8508581462254505e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,9.956927533494309e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,0.0001048516933224,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,7.744345930404961e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0001048514677677,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,0.0004973604227416,284.9894714355469,294.1499938964844,302.3590087890625,297.64990234375,299.9797668457031,301.94488525390625,283.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610036551952,1.2997516840584922e-08,0.0010609906166791,-0.0330918468534946,0.0,0.0,0.0,-0.011256237514317,60.0,40.02452850341797,0.0,-7.675265578654945e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.70171679732188e-22,-1.8508587773141744e-22,-1.8508581462254505e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,9.964023774955422e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,0.0001049264101311,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,7.749864016659558e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,0.0001049261918524,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,0.0004977150238119,284.9834899902344,294.1499938964844,302.3208923339844,297.66217041015625,300.0240173339844,302.1128234863281,283.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617582593113,1.3085779571042622e-08,0.0010617451043799,-0.0333227589726448,0.0,0.0,0.0,-0.0112999910488724,60.0,38.05270004272461,0.0,-7.686188752131784e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701717302192859e-22,-1.8508586510964296e-22,-1.8508586510964296e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,9.964023774955422e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,0.0001049264101311,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,7.749864016659558e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,0.0001049261918524,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,0.0004977150238119,284.9834899902344,294.1499938964844,302.3208923339844,297.66217041015625,300.0240173339844,302.1128234863281,283.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617582593113,1.3085779571042622e-08,0.0010617451043799,-0.0333227589726448,0.0,0.0,0.0,-0.0112999910488724,60.0,38.05270004272461,0.0,-7.686188752131784e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701717302192859e-22,-1.8508586510964296e-22,-1.8508586510964296e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,9.975384455174208e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0001050460414262,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,7.758699211990461e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.0001050458231475,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.0004982826067134,284.9772033691406,294.1499938964844,302.2828369140625,297.6756591796875,300.0667419433594,302.1921691894531,283.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629673488438,1.3227184680886241e-08,0.0010629540774971,-0.0336926914751529,0.0,0.0,0.0,-0.0113700916990637,60.0,37.14584732055664,0.0,-7.703706472739213e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,9.975384455174208e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0001050460414262,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,7.758699211990461e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.0001050458231475,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.0004982826067134,284.9772033691406,294.1499938964844,302.2828369140625,297.6756591796875,300.0667419433594,302.1921691894531,283.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629673488438,1.3227184680886241e-08,0.0010629540774971,-0.0336926914751529,0.0,0.0,0.0,-0.0113700916990637,60.0,37.14584732055664,0.0,-7.703706472739213e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,9.983070776797832e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,0.0001051269791787,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,7.764677138766274e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0001051267609,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0004986666026525,284.9739990234375,294.1499938964844,302.2638244628906,297.68280029296875,300.0875244140625,302.2105712890625,283.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637855157256,1.3322880576538413e-08,0.0010637722443789,-0.0339430347084999,0.0,0.0,0.0,-0.0114175304770469,60.0,36.67833709716797,0.0,-7.715572536426407e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,9.992148261517286e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.0001052225634339,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,7.771737000439316e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001052223524311,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,0.0004991200985386,284.970703125,294.1499938964844,302.2448425292969,297.69012451171875,300.1079406738281,302.2198791503906,283.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647517628967,1.3435914603121546e-08,0.0010647382587194,-0.0342387296259403,0.0,0.0,0.0,-0.0114735644310712,60.0,36.33517837524414,0.0,-7.72960078165852e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.000100152035884,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,0.0001054653475875,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,7.78966787038371e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0001054651293088,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0005002718535251,284.9640197753906,294.1499938964844,302.2069091796875,297.7052307128906,300.14776611328125,302.2203369140625,283.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106720731128,1.3723043146285365e-08,0.001067193574272,-0.0349898114800453,0.0,0.0,0.0,-0.0116159068420529,60.0,35.64704895019531,0.0,-7.76529134327575e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.000100152035884,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,0.0001054653475875,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,7.78966787038371e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0001054651293088,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0005002718535251,284.9640197753906,294.1499938964844,302.2069091796875,297.7052307128906,300.14776611328125,302.2203369140625,283.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106720731128,1.3723043146285365e-08,0.001067193574272,-0.0349898114800453,0.0,0.0,0.0,-0.0116159068420529,60.0,35.64704895019531,0.0,-7.76529134327575e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0001004624573397,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.0001057922272593,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,7.813811680534855e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,0.0001057920235325,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,0.0005018225638195,284.9571838378906,294.1499938964844,302.1690979003906,297.7207336425781,300.18634033203125,302.204345703125,283.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705135064199,1.4109700963160776e-08,0.0010704993037506,-0.0360011495649814,0.0,0.0,0.0,-0.0118075869977474,60.0,35.020240783691406,0.0,-7.813483904328677e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0001004624573397,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.0001057922272593,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,7.813811680534855e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,0.0001057920235325,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,0.0005018225638195,284.9571838378906,294.1499938964844,302.1690979003906,297.7207336425781,300.18634033203125,302.204345703125,283.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705135064199,1.4109700963160776e-08,0.0010704993037506,-0.0360011495649814,0.0,0.0,0.0,-0.0118075869977474,60.0,35.020240783691406,0.0,-7.813483904328677e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0001008674007607,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0001062186493072,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,7.845306390663609e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,0.0001062184383044,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0005038453964516,284.9501953125,294.1499938964844,302.1313781738281,297.73638916015625,300.2236022949219,302.1778564453125,283.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748268105089,1.4614136567558944e-08,0.0010748121421784,-0.0373203828930854,0.0,0.0,0.0,-0.0120576545596122,60.0,34.45233917236328,0.0,-7.87657938872144e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0001008674007607,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0001062186493072,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,7.845306390663609e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,0.0001062184383044,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0005038453964516,284.9501953125,294.1499938964844,302.1313781738281,297.73638916015625,300.2236022949219,302.1778564453125,283.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748268105089,1.4614136567558944e-08,0.0010748121421784,-0.0373203828930854,0.0,0.0,0.0,-0.0120576545596122,60.0,34.45233917236328,0.0,-7.87657938872144e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,0.0001013882138067,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,0.0001067670818883,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,7.885813101893291e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0001067668781615,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0005064470460638,284.9430847167969,294.1499938964844,302.09375,297.7519226074219,300.259521484375,302.1449584960937,283.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803746990859,1.526296422582618e-08,0.0010803594486787,-0.0390169620513916,0.0,0.0,0.0,-0.0123793026432394,60.0,33.9480094909668,0.0,-7.958108483308024e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,0.0001013882138067,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,0.0001067670818883,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,7.885813101893291e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0001067668781615,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0005064470460638,284.9430847167969,294.1499938964844,302.09375,297.7519226074219,300.259521484375,302.1449584960937,283.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803746990859,1.526296422582618e-08,0.0010803594486787,-0.0390169620513916,0.0,0.0,0.0,-0.0123793026432394,60.0,33.9480094909668,0.0,-7.958108483308024e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,0.000101708137663,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,0.0001071039805538,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,7.910696149338037e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,0.0001071037768269,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,0.0005080451373942,284.9394836425781,294.1499938964844,302.0749816894531,297.7595520019531,300.2769775390625,302.12701416015625,283.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837828740477,1.5661544949807652e-08,0.0010837671579793,-0.0400590188801288,0.0,0.0,0.0,-0.0125768929719924,60.0,33.72239685058594,0.0,-8.008400698145125e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,0.0001020726995193,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.0001074878819053,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,7.93905055616051e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,0.0001074876781785,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.0005098662222735,284.9358825683594,294.1499938964844,302.0562744140625,297.7670593261719,300.294189453125,302.1084289550781,284.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876643937081,1.6115750511858096e-08,0.0010876483283936,-0.0412463508546352,0.0,0.0,0.0,-0.0128020485863089,60.0,33.51271438598633,0.0,-8.065904211207453e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001031752617564,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,0.0001086489355657,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,8.024805720197037e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,0.0001086487318389,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0005153738311491,284.9285583496094,294.1499938964844,302.0189208984375,297.7815856933594,300.32781982421875,302.0696716308594,284.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994120966643,1.748952271896087e-08,0.001099394634366,-0.0448364354670047,0.0,0.0,0.0,-0.0134830828756093,60.0,33.16722869873047,0.0,-8.241077154025336e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001031752617564,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,0.0001086489355657,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,8.024805720197037e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,0.0001086487318389,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0005153738311491,284.9285583496094,294.1499938964844,302.0189208984375,297.7815856933594,300.32781982421875,302.0696716308594,284.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994120966643,1.748952271896087e-08,0.001099394634366,-0.0448364354670047,0.0,0.0,0.0,-0.0134830828756093,60.0,33.16722869873047,0.0,-8.241077154025336e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0001042590520228,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.0001097902204492,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,8.109100599540398e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,0.0001097900167223,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,0.0005207875510677,284.923828125,294.1499938964844,301.9951171875,297.7904357910156,300.34881591796875,302.0436706542969,284.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109580518677,1.883996958440548e-08,0.0011109393090009,-0.048363909125328,0.0,0.0,0.0,-0.014152543619275,60.0,33.02941131591797,0.0,-8.41510825466685e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,0.000104969163658,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,0.000110537999717,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,8.164331666193902e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0001105377959902,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,0.0005243346677161,284.921142578125,294.1499938964844,301.9817199707031,297.79522705078125,300.36053466796875,302.0287475585937,284.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185241164639,1.972481733503173e-08,0.0011185043258592,-0.0506742447614669,0.0,0.0,0.0,-0.0145911946892738,60.0,32.97623443603516,0.0,-8.530121675676129e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.000107399362605,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.000113097114081,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,8.353347220690921e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.0001130969103542,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0005364739336073,284.9136047363281,294.1499938964844,301.9447021484375,297.8077087402344,300.3925170898437,301.9863586425781,284.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444167466834,2.2753102513206613e-08,0.0011443939292803,-0.0585748553276062,0.0,0.0,0.0,-0.0160924214869737,60.0,32.957237243652344,0.0,-8.929642092425638e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.000107399362605,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.000113097114081,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,8.353347220690921e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.0001130969103542,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0005364739336073,284.9136047363281,294.1499938964844,301.9447021484375,297.8077087402344,300.3925170898437,301.9863586425781,284.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444167466834,2.2753102513206613e-08,0.0011443939292803,-0.0585748553276062,0.0,0.0,0.0,-0.0160924214869737,60.0,32.957237243652344,0.0,-8.929642092425638e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0001101711313822,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0001160159226856,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,8.568930206820369e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001160157189588,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,0.0005503193824552,284.9059143066406,294.1499938964844,301.9078369140625,297.8188171386719,300.42388916015625,301.9436950683594,284.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739496840164,2.620716799128786e-08,0.0011739234905689,-0.0675731003284454,0.0,0.0,0.0,-0.0178047195076942,60.0,33.07115936279297,0.0,-9.39647932796106e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0001101711313822,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0001160159226856,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,8.568930206820369e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001160157189588,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,0.0005503193824552,284.9059143066406,294.1499938964844,301.9078369140625,297.8188171386719,300.42388916015625,301.9436950683594,284.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739496840164,2.620716799128786e-08,0.0011739234905689,-0.0675731003284454,0.0,0.0,0.0,-0.0178047195076942,60.0,33.07115936279297,0.0,-9.39647932796106e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,0.000111560060759,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,0.0001174785356852,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,8.676958532305434e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,0.0001174783319584,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,0.0005572573863901,284.90203857421875,294.1499938964844,301.8894958496094,297.82379150390625,300.4393005371094,301.92266845703125,284.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011887499131262,2.7938046542885786e-08,0.0011887219734489,-0.0720763504505157,0.0,0.0,0.0,-0.0186627823859453,60.0,33.15997695922852,0.0,-9.634883468834232e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0001128984586102,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,0.0001188879396067,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,8.781056385487318e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.000118887728604,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,0.0005639428854919,284.89813232421875,294.1499938964844,301.87115478515625,297.8283386230469,300.4545593261719,301.90191650390625,284.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012030130019411,2.960598521895008e-08,0.001202983316034,-0.0764117836952209,0.0,0.0,0.0,-0.0194896459579467,60.0,33.25493621826172,0.0,-9.867439132449365e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,0.0001151824544649,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0001212930947076,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,8.958700345829129e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0001212928837048,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0005753518780693,284.8902587890625,294.1499938964844,301.8346862792969,297.8359680175781,300.4845275878906,301.8616027832031,284.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273485772311,3.2452383891268255e-08,0.0012273160973563,-0.0838005468249321,0.0,0.0,0.0,-0.0209006965160369,60.0,33.41838455200195,0.0,-1.0270697714531708e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,0.0001151824544649,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0001212930947076,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,8.958700345829129e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0001212928837048,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0005753518780693,284.8902587890625,294.1499938964844,301.8346862792969,297.8359680175781,300.4845275878906,301.8616027832031,284.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273485772311,3.2452383891268255e-08,0.0012273160973563,-0.0838005468249321,0.0,0.0,0.0,-0.0209006965160369,60.0,33.41838455200195,0.0,-1.0270697714531708e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,0.0001167389054899,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,0.0001229321205755,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,9.079757728613912e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0001229319022968,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,0.0005831267335452,284.88238525390625,294.1499938964844,301.7984313964844,297.84149169921875,300.5135192871094,301.82281494140625,284.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439346173778,3.439209450561975e-08,0.0012439002748578,-0.0888281166553497,0.0,0.0,0.0,-0.0218622852116823,60.0,33.49121856689453,0.0,-1.055012006645484e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,0.0001167389054899,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,0.0001229321205755,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,9.079757728613912e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0001229319022968,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,0.0005831267335452,284.88238525390625,294.1499938964844,301.7984313964844,297.84149169921875,300.5135192871094,301.82281494140625,284.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439346173778,3.439209450561975e-08,0.0012439002748578,-0.0888281166553497,0.0,0.0,0.0,-0.0218622852116823,60.0,33.49121856689453,0.0,-1.055012006645484e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
