time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,0.0001176387668238,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,0.0001238797121914,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,9.149746620096266e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,0.0001238795084645,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,0.0005876217619515,284.8746032714844,294.1499938964844,301.76239013671875,297.8446655273437,300.5414733886719,301.7852783203125,284.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535233981907,3.551347660391002e-08,0.0012534878915175,-0.0917316749691963,0.0,0.0,0.0,-0.0224181953817605,60.0,33.50131607055664,0.0,-1.0713366549452985e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,0.0001176387668238,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,0.0001238797121914,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,9.149746620096266e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,0.0001238795084645,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,0.0005876217619515,284.8746032714844,294.1499938964844,301.76239013671875,297.8446655273437,300.5414733886719,301.7852783203125,284.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535233981907,3.551347660391002e-08,0.0012534878915175,-0.0917316749691963,0.0,0.0,0.0,-0.0224181953817605,60.0,33.50131607055664,0.0,-1.0713366549452985e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.0,0.0,0.0001182726773549,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0001245472376467,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,9.199049964081496e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,0.0001245470339199,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0005907883751206,284.866943359375,294.1499938964844,301.7265930175781,297.84527587890625,300.56805419921875,301.7486267089844,284.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602766510099,3.630337985782717e-08,0.0012602404458448,-0.093775600194931,0.0,0.0,0.0,-0.0228097755461931,60.0,33.44786834716797,0.0,-1.082910827676642e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.0,0.0,0.0001182726773549,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0001245472376467,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,9.199049964081496e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,0.0001245470339199,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0005907883751206,284.866943359375,294.1499938964844,301.7265930175781,297.84527587890625,300.56805419921875,301.7486267089844,284.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602766510099,3.630337985782717e-08,0.0012602404458448,-0.093775600194931,0.0,0.0,0.0,-0.0228097755461931,60.0,33.44786834716797,0.0,-1.082910827676642e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,0.0001185393994092,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0001248281187145,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,9.219795174431056e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,0.0001248279149876,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,0.0005921207484789,284.8631591796875,294.1499938964844,301.7087707519531,297.84454345703125,300.580810546875,301.7304992675781,284.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263118116185,3.663573266976528e-08,0.001263081561774,-0.0946352407336235,0.0,0.0,0.0,-0.0229745339602231,60.0,33.40423583984375,0.0,-1.0877992906443978e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,0.0001187807138194,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,0.0001250822242582,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,9.23856277950108e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0001250820205314,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,0.0005933262291364,284.85943603515625,294.1499938964844,301.6910400390625,297.8430480957031,300.5932922363281,301.71246337890625,284.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656892649829,3.69364094865432e-08,0.0012656523613259,-0.0954127758741378,0.0,0.0,0.0,-0.0231235902756452,60.0,33.354549407958984,0.0,-1.0922312299044287e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,0.0001191873743664,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.0001255104580195,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.270192094845696e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,0.0001255102542927,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,0.0005953576765023,284.85211181640625,294.1499938964844,301.6557312011719,297.8377990722656,300.6172790527344,301.6766357421875,284.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700210791081,3.744309040598637e-08,0.0012699835933744,-0.0967226549983024,0.0,0.0,0.0,-0.023374767974019,60.0,33.23885726928711,0.0,-1.099720066122245e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,0.0001191873743664,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.0001255104580195,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.270192094845696e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,0.0001255102542927,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,0.0005953576765023,284.85211181640625,294.1499938964844,301.6557312011719,297.8377990722656,300.6172790527344,301.6766357421875,284.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700210791081,3.744309040598637e-08,0.0012699835933744,-0.0967226549983024,0.0,0.0,0.0,-0.023374767974019,60.0,33.23885726928711,0.0,-1.099720066122245e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,0.0001194248980027,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,0.0001257605763385,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,9.288665023632348e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0001257603726116,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.00059654423967,284.84698486328125,294.1499938964844,301.6304626464844,297.8320007324219,300.6337280273437,301.6510925292969,284.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012725511332973,3.77390065864347e-08,0.0012725132983177,-0.0974874421954155,0.0,0.0,0.0,-0.023521464318037,60.0,33.14276123046875,0.0,-1.1041055358873565e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0001195069125969,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.0001258469419553,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,9.295043855672702e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,0.0001258467382285,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,0.0005969539051875,284.84503173828125,294.1499938964844,301.6206970214844,297.8292541503906,300.6399841308594,301.6412048339844,284.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273424597457,3.784117552640964e-08,0.0012733867624774,-0.0977514460682869,0.0,0.0,0.0,-0.0235721115022897,60.0,33.10318374633789,0.0,-1.1056216919769213e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,0.0001197524543385,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,0.0001261055003851,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,9.314140334026888e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,0.0001261052966583,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0005981805734336,284.838134765625,294.1499938964844,301.5859375,297.8172302246094,300.6614074707031,301.6060791015625,284.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760394020006,3.8147035752444935e-08,0.001276001217775,-0.0985416918992996,0.0,0.0,0.0,-0.0237237345427274,60.0,32.950531005859375,0.0,-1.110166820694758e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,0.0001197524543385,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,0.0001261055003851,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,9.314140334026888e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,0.0001261052966583,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0005981805734336,284.838134765625,294.1499938964844,301.5859375,297.8172302246094,300.6614074707031,301.6060791015625,284.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760394020006,3.8147035752444935e-08,0.001276001217775,-0.0985416918992996,0.0,0.0,0.0,-0.0237237345427274,60.0,32.950531005859375,0.0,-1.110166820694758e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,0.0001199284452013,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,0.0001262908190255,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,9.32782786549069e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625793457031,0.0,0.0,0.0001262906298507,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,0.0005990598001517,284.8315124511719,294.1499938964844,301.5514831542969,297.8014221191406,300.6816711425781,301.5713195800781,284.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779134558513,3.8366209764717496e-08,0.0012778751552104,-0.0991078689694404,0.0,0.0,0.0,-0.0238323882222175,60.0,32.781394958496094,0.0,-1.1134295618830949e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,0.0001199284452013,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,0.0001262908190255,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,9.32782786549069e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625793457031,0.0,0.0,0.0001262906298507,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,0.0005990598001517,284.8315124511719,294.1499938964844,301.5514831542969,297.8014221191406,300.6816711425781,301.5713195800781,284.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779134558513,3.8366209764717496e-08,0.0012778751552104,-0.0991078689694404,0.0,0.0,0.0,-0.0238323882222175,60.0,32.781394958496094,0.0,-1.1134295618830949e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,0.0001199916441692,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.0001263573649339,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,9.332742774859072e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.000126357175759,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,0.0005993755185045,284.8282775878906,294.1499938964844,301.53436279296875,297.79205322265625,300.6913146972656,301.5540466308594,284.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785859871655,3.8444895267275576e-08,0.0012785475701093,-0.0993110984563827,0.0,0.0,0.0,-0.0238713938742876,60.0,32.69020080566406,0.0,-1.1146020284513725e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,0.0001200384576804,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0001264066668227,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,9.336383664049208e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,0.0001264064630959,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,0.0005996094550937,284.8251342773437,294.1499938964844,301.517333984375,297.7816467285156,300.70068359375,301.5368957519531,284.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790843611583,3.850314911346686e-08,0.0012790458276867,-0.0994615629315376,0.0,0.0,0.0,-0.0239002741873264,60.0,32.594974517822266,0.0,-1.1154704537830185e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,0.0001200824190163,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,0.000126452956465,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.339801908936352e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,0.0001264527672901,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,0.000599829130806,284.8190002441406,294.1499938964844,301.4834899902344,297.7576599121094,300.71856689453125,301.5028381347656,284.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795514194294,3.855776498085106e-08,0.0012795128859579,-0.099602609872818,0.0,0.0,0.0,-0.0239273495972156,60.0,32.39105224609375,0.0,-1.1162849489210205e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,0.0001200824190163,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,0.000126452956465,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.339801908936352e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,0.0001264527672901,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,0.000599829130806,284.8190002441406,294.1499938964844,301.4834899902344,297.7576599121094,300.71856689453125,301.5028381347656,284.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795514194294,3.855776498085106e-08,0.0012795128859579,-0.099602609872818,0.0,0.0,0.0,-0.0239273495972156,60.0,32.39105224609375,0.0,-1.1162849489210205e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,0.0001200606639031,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,0.0001264300371985,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,9.338108793599532e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.0001264298480236,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,0.000599720631726,284.8132019042969,294.1499938964844,301.45001220703125,297.7292175292969,300.7352294921875,301.4691772460937,284.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012793184723705,3.85304765870842e-08,0.0012792799388989,-0.0995321348309516,0.0,0.0,0.0,-0.0239138230681419,60.0,32.16817092895508,0.0,-1.1158779500419769e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,0.0001200606639031,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,0.0001264300371985,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,9.338108793599532e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.0001264298480236,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,0.000599720631726,284.8132019042969,294.1499938964844,301.45001220703125,297.7292175292969,300.7352294921875,301.4691772460937,284.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012793184723705,3.85304765870842e-08,0.0012792799388989,-0.0995321348309516,0.0,0.0,0.0,-0.0239138230681419,60.0,32.16817092895508,0.0,-1.1158779500419769e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,0.0001199867401737,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,0.0001263521844521,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,9.332358604297042e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,0.0001263520098291,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,0.0005993514787405,284.80767822265625,294.1499938964844,301.4175720214844,297.6993103027344,300.7507019042969,301.436279296875,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785292929038,3.843816287485424e-08,0.0012784908758476,-0.0992937088012695,0.0,0.0,0.0,-0.0238680616021156,60.0,31.931310653686523,0.0,-1.1145016287628097e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,0.0001199867401737,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,0.0001263521844521,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,9.332358604297042e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,0.0001263520098291,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,0.0005993514787405,284.80767822265625,294.1499938964844,301.4175720214844,297.6993103027344,300.7507019042969,301.436279296875,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785292929038,3.843816287485424e-08,0.0012784908758476,-0.0992937088012695,0.0,0.0,0.0,-0.0238680616021156,60.0,31.931310653686523,0.0,-1.1145016287628097e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,0.0001198811805807,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,0.0001262410223716,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,9.324146958533674e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0001262408331967,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,0.0005988242919556,284.802490234375,294.1499938964844,301.38690185546875,297.6710205078125,300.7651062011719,301.4048156738281,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012774030910804,3.830641404078961e-08,0.0012773647904396,-0.0989534109830856,0.0,0.0,0.0,-0.0238027498126029,60.0,31.690980911254883,0.0,-1.1125388965638194e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,0.0001198811805807,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,0.0001262410223716,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,9.324146958533674e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0001262408331967,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,0.0005988242919556,284.802490234375,294.1499938964844,301.38690185546875,297.6710205078125,300.7651062011719,301.4048156738281,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012774030910804,3.830641404078961e-08,0.0012773647904396,-0.0989534109830856,0.0,0.0,0.0,-0.0238027498126029,60.0,31.690980911254883,0.0,-1.1125388965638194e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,0.0001198171739815,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,0.0001261736179003,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,9.31916874833405e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0001261734432773,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,0.0005985046154819,284.8000183105469,294.1499938964844,301.3721923828125,297.6574401855469,300.7719116210937,301.38970947265625,285.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767200823873,3.8226556142717534e-08,0.0012766818981617,-0.098747119307518,0.0,0.0,0.0,-0.0237631611526012,60.0,31.571250915527344,0.0,-1.1113500164583456e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,0.0001197459132527,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0001260985736735,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,9.313625196227804e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.0001260983990505,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0005981487338431,284.797607421875,294.1499938964844,301.35791015625,297.6442565917969,300.7784423828125,301.3750305175781,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759600067511,3.8137649482905545e-08,0.0012759219389408,-0.0985174477100372,0.0,0.0,0.0,-0.0237190872430801,60.0,31.45217704772949,0.0,-1.110027199047181e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324279785156,0.0,0.0,0.0001195842778543,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.000125928359921,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82684326171875,0.0,0.0,9.301053069066256e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,0.0001259281852981,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,0.0005973414517939,284.7930603027344,294.1499938964844,301.3305358886719,297.6190185546875,300.79083251953125,301.3468017578125,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742368271574,3.7936022323492586e-08,0.0012741988757625,-0.0979965254664421,0.0,0.0,0.0,-0.0236191377043724,60.0,31.21607208251953,0.0,-1.107030129787745e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324279785156,0.0,0.0,0.0001195842778543,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.000125928359921,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82684326171875,0.0,0.0,9.301053069066256e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,0.0001259281852981,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,0.0005973414517939,284.7930603027344,294.1499938964844,301.3305358886719,297.6190185546875,300.79083251953125,301.3468017578125,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742368271574,3.7936022323492586e-08,0.0012741988757625,-0.0979965254664421,0.0,0.0,0.0,-0.0236191377043724,60.0,31.21607208251953,0.0,-1.107030129787745e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,0.0001194373544421,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,0.0001257736294064,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,9.289624722441658e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,0.0001257734547834,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82666015625,0.0,0.0,0.0005966075696051,284.7896423339844,294.1499938964844,301.30975341796875,297.599853515625,300.8001403808594,301.3253479003906,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726699933409,3.7752759141085335e-08,0.0012726322747766,-0.0975229740142822,0.0,0.0,0.0,-0.0235282871872186,60.0,31.02943420410156,0.0,-1.1043095327067932e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.0,0.0,0.0001193974239868,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,0.0001257315743714,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,9.286518616136163e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,0.0001257314143003,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.0005964081501588,284.788818359375,294.1499938964844,301.3047180175781,297.59521484375,300.8023376464844,301.3201904296875,285.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722443789243,3.770295720073592e-08,0.00127220666036,-0.0973942801356315,0.0,0.0,0.0,-0.0235035996884107,60.0,30.9831657409668,0.0,-1.1035708524786969e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254699707031,0.0,0.0,0.0001191879928228,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,0.0001255110400961,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,9.270228474633768e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,0.0001255108654731,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,0.0005953621584922,284.784912109375,294.1499938964844,301.2803649902344,297.5727233886719,300.8130187988281,301.2950744628906,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700114166364,3.7441765243784175e-08,0.0012699739309027,-0.0967192351818084,0.0,0.0,0.0,-0.0233741197735071,60.0,30.753644943237305,0.0,-1.099700455142738e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254699707031,0.0,0.0,0.0001191879928228,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,0.0001255110400961,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,9.270228474633768e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,0.0001255108654731,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,0.0005953621584922,284.784912109375,294.1499938964844,301.2803649902344,297.5727233886719,300.8130187988281,301.2950744628906,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700114166364,3.7441765243784175e-08,0.0012699739309027,-0.0967192351818084,0.0,0.0,0.0,-0.0233741197735071,60.0,30.753644943237305,0.0,-1.099700455142738e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0001189576141769,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,0.0001252684305654,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.25230997381732e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,0.0001252682704944,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,0.0005942114512436,284.78131103515625,294.1499938964844,301.25738525390625,297.55157470703125,300.8228759765625,301.2713928222656,285.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675554025918,3.7154471499434294e-08,0.0012675181496888,-0.0959765762090683,0.0,0.0,0.0,-0.0232317000627517,60.0,30.527591705322266,0.0,-1.0954510543115249e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,0.0001189576141769,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,0.0001252684305654,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.25230997381732e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,0.0001252682704944,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,0.0005942114512436,284.78131103515625,294.1499938964844,301.25738525390625,297.55157470703125,300.8228759765625,301.2713928222656,285.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675554025918,3.7154471499434294e-08,0.0012675181496888,-0.0959765762090683,0.0,0.0,0.0,-0.0232317000627517,60.0,30.527591705322266,0.0,-1.0954510543115249e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,0.000118833311717,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,0.000125137536088,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.24264095374383e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,0.000125137361465,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,0.0005935906083323,284.7796936035156,294.1499938964844,301.2464294433594,297.5414428710937,300.8274841308594,301.2601928710937,285.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012662300141528,3.699946304891456e-08,0.0012661929940804,-0.0955758094787597,0.0,0.0,0.0,-0.0231548566371202,60.0,30.41622734069824,0.0,-1.0931617566711793e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,0.0001187053567264,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,0.0001250027853529,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,9.23268889891915e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,0.0001250026252819,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,0.0005929514882154,284.77813720703125,294.1499938964844,301.2357482910156,297.5316162109375,300.8318786621094,301.2492980957031,285.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264865277335,3.683990712488594e-08,0.0012648284900933,-0.0951632484793663,0.0,0.0,0.0,-0.0230757556855678,60.0,30.305774688720703,0.0,-1.0908077996418797e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0001184406646643,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,0.0001247240434167,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,9.212100849254055e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,0.0001247238833457,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,0.0005916294176131,284.7751770019531,294.1499938964844,301.21539306640625,297.5128173828125,300.84033203125,301.2281188964844,285.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620445340871,3.6509852918698016e-08,0.0012620079796761,-0.0943096727132797,0.0,0.0,0.0,-0.0229121427983045,60.0,30.0866928100586,0.0,-1.0859464083523562e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0001184406646643,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,0.0001247240434167,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,9.212100849254055e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,0.0001247238833457,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,0.0005916294176131,284.7751770019531,294.1499938964844,301.21539306640625,297.5128173828125,300.84033203125,301.2281188964844,285.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620445340871,3.6509852918698016e-08,0.0012620079796761,-0.0943096727132797,0.0,0.0,0.0,-0.0229121427983045,60.0,30.0866928100586,0.0,-1.0859464083523562e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,0.0001181566985906,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.0001244250161107,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.190013952320442e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0001244248560396,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,0.0005902110715396,284.7725830078125,294.1499938964844,301.1961975097656,297.4951171875,300.84814453125,301.20831298828125,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259017502889,3.615577881532772e-08,0.0012589814141392,-0.0933937579393386,0.0,0.0,0.0,-0.0227366182953119,60.0,29.87103271484375,0.0,-1.0807433170612057e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
