time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,0.0001181566985906,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.0001244250161107,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.190013952320442e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0001244248560396,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,0.0005902110715396,284.7725830078125,294.1499938964844,301.1961975097656,297.4951171875,300.84814453125,301.20831298828125,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259017502889,3.615577881532772e-08,0.0012589814141392,-0.0933937579393386,0.0,0.0,0.0,-0.0227366182953119,60.0,29.87103271484375,0.0,-1.0807433170612057e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.0001178575330413,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,0.000124109967146,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.166744712274522e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,0.0001241098216269,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,0.0005887167644686,284.77032470703125,294.1499938964844,301.1781005859375,297.4784240722656,300.8553161621094,301.189697265625,285.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558285379782,3.578276519533574e-08,0.0012557927984744,-0.0924286022782325,0.0,0.0,0.0,-0.0225517060607671,60.0,29.65889549255371,0.0,-1.075275477546711e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.0001178575330413,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,0.000124109967146,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,9.166744712274522e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,0.0001241098216269,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,0.0005887167644686,284.77032470703125,294.1499938964844,301.1781005859375,297.4784240722656,300.8553161621094,301.189697265625,285.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558285379782,3.578276519533574e-08,0.0012557927984744,-0.0924286022782325,0.0,0.0,0.0,-0.0225517060607671,60.0,29.65889549255371,0.0,-1.075275477546711e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,0.0001175446814158,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,0.0001237805117852,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,9.142410272033884e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,0.0001237803662661,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,0.0005871541216038,284.7684326171875,294.1499938964844,301.1610717773437,297.46270751953125,300.86187744140625,301.17218017578125,285.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524937046691,3.5392698549685526e-08,0.0012524583144113,-0.0914190560579299,0.0,0.0,0.0,-0.0223583374172449,60.0,29.45020294189453,0.0,-1.0695723773324064e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,0.0001175446814158,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,0.0001237805117852,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,9.142410272033884e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,0.0001237803662661,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,0.0005871541216038,284.7684326171875,294.1499938964844,301.1610717773437,297.46270751953125,300.86187744140625,301.17218017578125,285.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524937046691,3.5392698549685526e-08,0.0012524583144113,-0.0914190560579299,0.0,0.0,0.0,-0.0223583374172449,60.0,29.45020294189453,0.0,-1.0695723773324064e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,0.0001173822238342,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,0.0001236094394698,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,9.129774844041094e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,0.0001236092939507,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,0.0005863427068106,284.76763916015625,294.1499938964844,301.15289306640625,297.4552001953125,300.8648986816406,301.1639404296875,285.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507615610957,3.5190151237429745e-08,0.0012507264036685,-0.090894728899002,0.0,0.0,0.0,-0.0222579259425401,60.0,29.34749984741211,0.0,-1.0666169458772857e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,0.0001172180782305,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,0.0001234365772688,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.117006993619724e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,0.0001234364317497,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,0.000585522793699,284.76690673828125,294.1499938964844,301.1449890136719,297.4478759765625,300.8678283691406,301.15582275390625,285.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249011256732,3.498549716596244e-08,0.0012489762157201,-0.0903648734092712,0.0,0.0,0.0,-0.0221564695239067,60.0,29.24539375305176,0.0,-1.0636349401238476e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0001168844682979,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0001230852649314,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.091058745980264e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,0.0001230851194122,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.0005838564247824,284.7655944824219,294.1499938964844,301.1297912597656,297.43389892578125,300.8734436035156,301.1400451660156,285.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454563984647,3.456957031744423e-08,0.0012454218231141,-0.0892877876758575,0.0,0.0,0.0,-0.0219502858817577,60.0,29.04267311096192,0.0,-1.0575872266826992e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0001168844682979,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0001230852649314,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.091058745980264e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,0.0001230851194122,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.0005838564247824,284.7655944824219,294.1499938964844,301.1297912597656,297.43389892578125,300.8734436035156,301.1400451660156,285.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454563984647,3.456957031744423e-08,0.0012454218231141,-0.0892877876758575,0.0,0.0,0.0,-0.0219502858817577,60.0,29.04267311096192,0.0,-1.0575872266826992e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,0.0001165799403679,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,0.0001227645843755,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,9.067373321158811e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049621582031,0.0,0.0,0.0001227644388563,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,0.0005823353421874,284.7648010253906,294.1499938964844,301.1171264648437,297.4222106933594,300.8778991699219,301.1271057128906,285.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422106228768,3.418992022830025e-08,0.0012421763967722,-0.0883043855428695,0.0,0.0,0.0,-0.0217620823532342,60.0,28.867542266845703,0.0,-1.052082083674577e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,0.000116538387374,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0001227208267664,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,9.06414061319083e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048095703125,0.0,0.0,0.0001227206812473,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0005821277736686,284.7646789550781,294.1499938964844,301.1154479980469,297.420654296875,300.8785095214844,301.1253662109375,285.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417677789926,3.4138111004722305e-08,0.0012417336693033,-0.0881701707839965,0.0,0.0,0.0,-0.0217364002019166,60.0,28.84366035461425,0.0,-1.0513318926541616e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0001161856416729,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,0.0001223493600264,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.036703704623504e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,0.0001223492145072,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.0005803658277727,284.7640686035156,294.1499938964844,301.1018371582031,297.4081115722656,300.8831787109375,301.11138916015625,285.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380079133436,3.369834544741934e-08,0.0012379741529002,-0.0870307013392448,0.0,0.0,0.0,-0.0215183924883604,60.0,28.64762115478516,0.0,-1.0449752352315045e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0001161856416729,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,0.0001223493600264,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.036703704623504e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,0.0001223492145072,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.0005803658277727,284.7640686035156,294.1499938964844,301.1018371582031,297.4081115722656,300.8831787109375,301.11138916015625,285.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380079133436,3.369834544741934e-08,0.0012379741529002,-0.0870307013392448,0.0,0.0,0.0,-0.0215183924883604,60.0,28.64762115478516,0.0,-1.0449752352315045e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0001158273225883,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,0.0001219720215885,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.008833876578136e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.0001219718833453,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.0005785760586149,284.7637634277344,294.1499938964844,301.0888977050781,297.39617919921875,300.8874206542969,301.09814453125,285.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341887922957,3.325164144030168e-08,0.0012341554975137,-0.0858729183673858,0.0,0.0,0.0,-0.0212969481945037,60.0,28.45493507385254,0.0,-1.0385379312083388e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0001158273225883,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,0.0001219720215885,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.008833876578136e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.0001219718833453,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.0005785760586149,284.7637634277344,294.1499938964844,301.0888977050781,297.39617919921875,300.8874206542969,301.09814453125,285.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341887922957,3.325164144030168e-08,0.0012341554975137,-0.0858729183673858,0.0,0.0,0.0,-0.0212969481945037,60.0,28.45493507385254,0.0,-1.0385379312083388e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,0.0001156433863798,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,0.0001217783283209,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,8.99452788871713e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,0.0001217781973537,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,0.0005776573088951,284.7637939453125,294.1499938964844,301.0826721191406,297.39044189453125,300.88934326171875,301.09185791015625,285.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012322280090302,3.302234219404454e-08,0.0012321950634941,-0.0852784812450409,0.0,0.0,0.0,-0.0211832746863365,60.0,28.35986328125,0.0,-1.0352412971315061e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0001154569399659,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,0.0001215819938806,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,8.980026177596301e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,0.0001215818556374,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,0.0005767260445281,284.7637939453125,294.1499938964844,301.0765991210937,297.38482666015625,300.8912658691406,301.0855712890625,285.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302407994866,3.2789913007036375e-08,0.0012302079703658,-0.0846758410334587,0.0,0.0,0.0,-0.021068051457405,60.0,28.264144897460938,0.0,-1.0319050147700184e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.000115069997264,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0001211745111504,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,8.949929178925231e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.0001211743801832,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,0.0005747932591475,284.7639465332031,294.1499938964844,301.0648193359375,297.3739624023437,300.8949279785156,301.0733337402344,285.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261209776625,3.230754686001092e-08,0.0012260887306183,-0.083424873650074,0.0,0.0,0.0,-0.0208289492875337,60.0,28.07286071777344,0.0,-1.0249981841070621e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.000115069997264,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0001211745111504,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,8.949929178925231e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.0001211743801832,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,0.0005747932591475,284.7639465332031,294.1499938964844,301.0648193359375,297.3739624023437,300.8949279785156,301.0733337402344,285.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261209776625,3.230754686001092e-08,0.0012260887306183,-0.083424873650074,0.0,0.0,0.0,-0.0208289492875337,60.0,28.07286071777344,0.0,-1.0249981841070621e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,0.000114653375931,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,0.0001207357927341,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,8.917524974094704e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0001207356617669,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.0005727122770622,284.7644348144531,294.1499938964844,301.0534973144531,297.363525390625,300.89825439453125,301.0617370605469,285.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216813629493,3.17882040690165e-08,0.0012216495815664,-0.0820775926113128,0.0,0.0,0.0,-0.0205714982002973,60.0,27.880970001220703,0.0,-1.0175878628615465e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,0.000114653375931,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,0.0001207357927341,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,8.917524974094704e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0001207356617669,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.0005727122770622,284.7644348144531,294.1499938964844,301.0534973144531,297.363525390625,300.89825439453125,301.0617370605469,285.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216813629493,3.17882040690165e-08,0.0012216495815664,-0.0820775926113128,0.0,0.0,0.0,-0.0205714982002973,60.0,27.880970001220703,0.0,-1.0175878628615465e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,0.0001142158798757,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,0.000120275079098,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,8.883496775524691e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0001202749481308,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,0.0005705269868485,284.7652282714844,294.1499938964844,301.0425720214844,297.3534240722656,300.9012145996094,301.05059814453125,285.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170191621407,3.124284475575223e-08,0.0012169879628345,-0.0806623473763465,0.0,0.0,0.0,-0.0203011482954025,60.0,27.68847274780273,0.0,-1.0098352021259417e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,0.0001142158798757,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,0.000120275079098,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,8.883496775524691e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0001202749481308,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,0.0005705269868485,284.7652282714844,294.1499938964844,301.0425720214844,297.3534240722656,300.9012145996094,301.05059814453125,285.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170191621407,3.124284475575223e-08,0.0012169879628345,-0.0806623473763465,0.0,0.0,0.0,-0.0203011482954025,60.0,27.68847274780273,0.0,-1.0098352021259417e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0001137694343924,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0001198049430968,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,8.848772267811e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,0.0001198048194055,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,0.0005682969931513,284.7662658691406,294.1499938964844,301.0319519042969,297.3436584472656,300.9039306640625,301.0398254394531,285.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122603366151,3.068634057967756e-08,0.0012122296029701,-0.0792176946997642,0.0,0.0,0.0,-0.0200252663344144,60.0,27.49627113342285,0.0,-1.0019546436979001e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0001137694343924,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0001198049430968,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,8.848772267811e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,0.0001198048194055,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,0.0005682969931513,284.7662658691406,294.1499938964844,301.0319519042969,297.3436584472656,300.9039306640625,301.0398254394531,285.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122603366151,3.068634057967756e-08,0.0012122296029701,-0.0792176946997642,0.0,0.0,0.0,-0.0200252663344144,60.0,27.49627113342285,0.0,-1.0019546436979001e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,0.0001135462953243,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,0.0001195699660456,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,8.831416926113889e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,0.0001195698423543,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,0.0005671823746524,284.7668762207031,294.1499938964844,301.0267333984375,297.3388671875,300.9051818847656,301.0345458984375,285.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098780134692,3.0408191520336914e-08,0.0012098475126549,-0.0784954577684402,0.0,0.0,0.0,-0.0198873579502105,60.0,27.400531768798828,0.0,-9.980274029430802e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0001133304467657,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0001193426651298,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,8.814628381514922e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,0.0001193425487144,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.000566104252357,284.767578125,294.1499938964844,301.0216064453125,297.3341064453125,300.9063415527344,301.02935791015625,285.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012075776467099,3.0139137408013994e-08,0.0012075474951416,-0.0777967125177383,0.0,0.0,0.0,-0.0197539776563644,60.0,27.30611801147461,0.0,-9.942358047965173e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,0.0001129281663452,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,0.0001189190443255,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,8.783338853390887e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,0.0001189189206343,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,0.0005640948656946,284.7691955566406,294.1499938964844,301.01141357421875,297.32470703125,300.908447265625,301.0191345214844,285.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032913509756,2.9637689635819697e-08,0.0012032617814838,-0.0764941498637199,0.0,0.0,0.0,-0.0195054002106189,60.0,27.123762130737305,0.0,-9.87188570888975e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,0.0001129281663452,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,0.0001189190443255,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,8.783338853390887e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,0.0001189189206343,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,0.0005640948656946,284.7691955566406,294.1499938964844,301.01141357421875,297.32470703125,300.908447265625,301.0191345214844,285.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032913509756,2.9637689635819697e-08,0.0012032617814838,-0.0764941498637199,0.0,0.0,0.0,-0.0195054002106189,60.0,27.123762130737305,0.0,-9.87188570888975e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,0.0001125898343161,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,0.0001185627552331,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,8.757023169891909e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,0.0001185626388178,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,0.0005624048644676,284.7708740234375,294.1499938964844,301.0017395019531,297.3157958984375,300.9103088378906,301.0093994140625,285.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996852699667,2.921594166593877e-08,0.0011996560497209,-0.0753983110189437,0.0,0.0,0.0,-0.0192963238805532,60.0,26.957172393798828,0.0,-9.812807633124977e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.0001125757553381,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,0.0001185479341074,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,8.755928865866736e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,0.0001185478176921,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,0.0005623346078209,284.7709655761719,294.1499938964844,301.0013427734375,297.3154296875,300.910400390625,301.00897216796875,285.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995350942015,2.919839836579285e-08,0.0011995059903711,-0.0753527209162712,0.0,0.0,0.0,-0.0192876271903514,60.0,26.950231552124023,0.0,-9.810354129058396e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,0.000112305417133,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,0.0001182632477139,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,8.734901348361745e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.0001182631312985,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,0.0005609842482954,284.7730407714844,294.1499938964844,300.9913024902344,297.30615234375,300.9120483398437,300.9989318847656,285.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196653349325,2.8861384393508164e-08,0.0011966244783252,-0.0744768604636192,0.0,0.0,0.0,-0.019120555371046,60.0,26.792354583740234,0.0,-9.763278541186082e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,0.000112305417133,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,0.0001182632477139,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,8.734901348361745e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.0001182631312985,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,0.0005609842482954,284.7730407714844,294.1499938964844,300.9913024902344,297.30615234375,300.9120483398437,300.9989318847656,285.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196653349325,2.8861384393508164e-08,0.0011966244783252,-0.0744768604636192,0.0,0.0,0.0,-0.019120555371046,60.0,26.792354583740234,0.0,-9.763278541186082e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0001121340173995,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0001180827457574,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,8.721569611225277e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,0.000118082636618,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,0.0005601281300187,284.77545166015625,294.1499938964844,300.981201171875,297.2968444824219,300.9133605957031,300.9888610839844,285.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948269093409,2.8647683336657792e-08,0.0011947982711717,-0.0739213824272155,0.0,0.0,0.0,-0.0190146211534738,60.0,26.65584945678711,0.0,-9.733486905361133e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0001121340173995,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0001180827457574,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,8.721569611225277e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,0.000118082636618,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,0.0005601281300187,284.77545166015625,294.1499938964844,300.981201171875,297.2968444824219,300.9133605957031,300.9888610839844,285.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948269093409,2.8647683336657792e-08,0.0011947982711717,-0.0739213824272155,0.0,0.0,0.0,-0.0190146211534738,60.0,26.65584945678711,0.0,-9.733486905361133e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,0.0001120473243645,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,0.0001179914615931,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,8.714826981304213e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,0.0001179913451778,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0005596951232291,284.7767028808594,294.1499938964844,300.97613525390625,297.29217529296875,300.9139709472656,300.9838256835937,285.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011939059477299,2.8539606233835002e-08,0.001193877425976,-0.0736404210329055,0.0,0.0,0.0,-0.0189610589295625,60.0,26.59089469909668,0.0,-9.718436189132262e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,0.0001119970329455,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0001179384998977,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,8.710915426490828e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,0.0001179383834823,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,0.0005594439571723,284.7779846191406,294.1499938964844,300.97100830078125,297.2874450683594,300.9145812988281,300.97882080078125,285.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933660134673,2.847687596840842e-08,0.0011933374917134,-0.0734773501753807,0.0,0.0,0.0,-0.0189299434423446,60.0,26.526296615600582,0.0,-9.70970717162345e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,0.0001120894958148,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001180358667625,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,8.718106255400926e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,0.0001180357576231,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.0005599058931693,284.7811584472656,294.1499938964844,300.96063232421875,297.27789306640625,300.9151916503906,300.9684143066406,285.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011943492572754,2.8592015866024667e-08,0.0011943207355216,-0.0737766698002815,0.0,0.0,0.0,-0.0189870148897171,60.0,26.443906784057617,0.0,-9.725733463028521e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,0.0001120894958148,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001180358667625,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,8.718106255400926e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,0.0001180357576231,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.0005599058931693,284.7811584472656,294.1499938964844,300.96063232421875,297.27789306640625,300.9151916503906,300.9684143066406,285.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011943492572754,2.8592015866024667e-08,0.0011943207355216,-0.0737766698002815,0.0,0.0,0.0,-0.0189870148897171,60.0,26.443906784057617,0.0,-9.725733463028521e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
