time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0001121541208704,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,0.0001181039115181,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,8.723132486920804e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,0.0001181038023787,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,0.0005602287710644,284.7843017578125,294.1499938964844,300.95001220703125,297.2680969238281,300.91583251953125,300.95819091796875,285.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950427433475,2.8672465290924265e-08,0.001195013988763,-0.0739857926964759,0.0,0.0,0.0,-0.0190269257873296,60.0,26.36148834228516,0.0,-9.736938721971457e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0001121541208704,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,0.0001181039115181,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,8.723132486920804e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,0.0001181038023787,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,0.0005602287710644,284.7843017578125,294.1499938964844,300.95001220703125,297.2680969238281,300.91583251953125,300.95819091796875,285.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950427433475,2.8672465290924265e-08,0.001195013988763,-0.0739857926964759,0.0,0.0,0.0,-0.0190269257873296,60.0,26.36148834228516,0.0,-9.736938721971457e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,0.0001123446490964,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81219482421875,0.0,0.0,0.0001183045387733,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.0,0.0,8.737949974602088e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.000118304429634,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,0.000561180524528,284.7878112792969,294.1499938964844,300.9402770996094,297.2591247558594,300.9162292480469,300.9489440917969,285.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970666237175,2.8909802551879693e-08,0.0011970376363024,-0.0746027007699012,0.0,0.0,0.0,-0.0191445536911487,60.0,26.30029487609864,0.0,-9.770035092060425e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,0.0001123446490964,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81219482421875,0.0,0.0,0.0001183045387733,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.0,0.0,8.737949974602088e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.000118304429634,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,0.000561180524528,284.7878112792969,294.1499938964844,300.9402770996094,297.2591247558594,300.9162292480469,300.9489440917969,285.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970666237175,2.8909802551879693e-08,0.0011970376363024,-0.0746027007699012,0.0,0.0,0.0,-0.0191445536911487,60.0,26.30029487609864,0.0,-9.770035092060425e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,0.0001125653216149,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,0.0001185369183076,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,8.755113231018186e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,0.0001185368164442,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,0.000562282919418,284.79150390625,294.1499938964844,300.9326477050781,297.2520751953125,300.9165344238281,300.9403076171875,285.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994160013273,2.9184722194486312e-08,0.0011993867810815,-0.0753171890974044,0.0,0.0,0.0,-0.0192808359861373,60.0,26.2520751953125,0.0,-9.808442058556468e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,0.0001125653216149,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,0.0001185369183076,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,8.755113231018186e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,0.0001185368164442,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,0.000562282919418,284.79150390625,294.1499938964844,300.9326477050781,297.2520751953125,300.9165344238281,300.9403076171875,285.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994160013273,2.9184722194486312e-08,0.0011993867810815,-0.0753171890974044,0.0,0.0,0.0,-0.0192808359861373,60.0,26.2520751953125,0.0,-9.808442058556468e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,0.0001126881252275,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0001186662339023,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,8.764664380578324e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,0.0001186661320389,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,0.0005628963699564,284.79345703125,294.1499938964844,300.9295349121094,297.24920654296875,300.9166259765625,300.9366455078125,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007250916212,2.9337719809063856e-08,0.0012006957549601,-0.0757147595286369,0.0,0.0,0.0,-0.0193566866219043,60.0,26.234424591064453,0.0,-9.82984857955671e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.000112813533633,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,0.0001187982998089,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,8.774418529355898e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,0.0001187981979455,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,0.0005635228590108,284.7954406738281,294.1499938964844,300.9268798828125,297.24676513671875,300.9167175292969,300.93328857421875,285.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020611902698,2.949396993301434e-08,0.0012020317371934,-0.0761207491159439,0.0,0.0,0.0,-0.0194341465830802,60.0,26.21892547607422,0.0,-9.851734006360857e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,0.0001130738673964,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,0.0001190724433399,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,8.794666064204648e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0001190723342006,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,0.0005648233345709,284.7996520996094,294.1499938964844,300.9228820800781,297.2431030273437,300.91680908203125,300.92803955078125,285.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012048332719132,2.981831670467727e-08,0.0012048034695908,-0.0769633874297142,0.0,0.0,0.0,-0.0195949301123619,60.0,26.196157455444336,0.0,-9.897242136958084e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,0.0001130738673964,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,0.0001190724433399,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,8.794666064204648e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0001190723342006,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,0.0005648233345709,284.7996520996094,294.1499938964844,300.9228820800781,297.2431030273437,300.91680908203125,300.92803955078125,285.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012048332719132,2.981831670467727e-08,0.0012048034695908,-0.0769633874297142,0.0,0.0,0.0,-0.0195949301123619,60.0,26.196157455444336,0.0,-9.897242136958084e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,0.0001133434052462,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0001193562784465,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,8.815630280878395e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,0.0001193561693071,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,0.0005661697359755,284.8042297363281,294.1499938964844,300.9205017089844,297.24090576171875,300.9168701171875,300.92510986328125,285.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077047722414,3.0154140517879575e-08,0.001207674620673,-0.0778356865048408,0.0,0.0,0.0,-0.019761411473155,60.0,26.18412971496582,0.0,-9.944471202061322e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,0.0001133434052462,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0001193562784465,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,8.815630280878395e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,0.0001193561693071,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,0.0005661697359755,284.8042297363281,294.1499938964844,300.9205017089844,297.24090576171875,300.9168701171875,300.92510986328125,285.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077047722414,3.0154140517879575e-08,0.001207674620673,-0.0778356865048408,0.0,0.0,0.0,-0.019761411473155,60.0,26.18412971496582,0.0,-9.944471202061322e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,0.0001136041755671,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,0.0001196308730868,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,8.835912012727931e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,0.0001196307712234,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,0.0005674724234268,284.8089599609375,294.1499938964844,300.9195861816406,297.24005126953125,300.9169311523437,300.9226989746094,285.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012104824418202,3.0479036183805874e-08,0.0012104519410058,-0.0786794200539588,0.0,0.0,0.0,-0.0199224706739187,60.0,26.173564910888672,0.0,-9.99026923409474e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,0.0001136041755671,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,0.0001196308730868,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,8.835912012727931e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,0.0001196307712234,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,0.0005674724234268,284.8089599609375,294.1499938964844,300.9195861816406,297.24005126953125,300.9169311523437,300.9226989746094,285.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012104824418202,3.0479036183805874e-08,0.0012104519410058,-0.0786794200539588,0.0,0.0,0.0,-0.0199224706739187,60.0,26.173564910888672,0.0,-9.99026923409474e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,0.0001138715451816,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,0.0001199124235427,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,8.856706699589267e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0001199123289552,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,0.0005688080564141,284.8138427734375,294.1499938964844,300.91998291015625,297.2403869628906,300.9170227050781,300.92144775390625,285.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133338022977,3.081216348732596e-08,0.0012133029522374,-0.0795443728566169,0.0,0.0,0.0,-0.0200876295566558,60.0,26.167200088500977,0.0,-1.003733700599696e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,0.0001138715451816,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,0.0001199124235427,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,8.856706699589267e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0001199123289552,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,0.0005688080564141,284.8138427734375,294.1499938964844,300.91998291015625,297.2403869628906,300.9170227050781,300.92144775390625,285.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133338022977,3.081216348732596e-08,0.0012133029522374,-0.0795443728566169,0.0,0.0,0.0,-0.0200876295566558,60.0,26.167200088500977,0.0,-1.003733700599696e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,0.0001139896558015,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,0.0001200367987621,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,8.865892596077174e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,0.0001200366968987,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,0.0005693980492651,284.81640625,294.1499938964844,300.9206237792969,297.2409973144531,300.9170837402344,300.92156982421875,285.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145899236202,3.09593133351882e-08,0.0012145589571446,-0.0799263790249824,0.0,0.0,0.0,-0.0201605651527643,60.0,26.165395736694336,0.0,-1.0058163724124825e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,0.0001141134125646,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.0,0.0,0.0001201671184389,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.0,0.0,8.875517960404977e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,0.0001201670165755,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,0.000570016214624,284.8190002441406,294.1499938964844,300.9215393066406,297.2418212890625,300.9171447753906,300.9219665527344,285.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121590658091,3.111349755613446e-08,0.0012158754980191,-0.0803266167640686,0.0,0.0,0.0,-0.0202369913458824,60.0,26.164548873901367,0.0,-1.0080008649993033e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.0001143383196904,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.0001204039581352,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,8.893010817700997e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,0.0001204038635478,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,0.0005711397971026,284.82452392578125,294.1499938964844,300.9241027832031,297.24420166015625,300.9173583984375,300.9240417480469,285.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012183032231405,3.139371429483617e-08,0.0012182717910036,-0.0810539126396179,0.0,0.0,0.0,-0.0203759092837572,60.0,26.16439247131348,0.0,-1.0119769910943432e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.0001143383196904,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.0001204039581352,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,8.893010817700997e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,0.0001204038635478,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,0.0005711397971026,284.82452392578125,294.1499938964844,300.9241027832031,297.24420166015625,300.9173583984375,300.9240417480469,285.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012183032231405,3.139371429483617e-08,0.0012182717910036,-0.0810539126396179,0.0,0.0,0.0,-0.0203759092837572,60.0,26.16439247131348,0.0,-1.0119769910943432e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,0.000114559312351,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,0.0001206366650876,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,8.910198812372983e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,0.0001206365705002,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,0.0005722437053918,284.83013916015625,294.1499938964844,300.9275207519531,297.24737548828125,300.9175720214844,300.9263000488281,285.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206598185002,3.1669042499515854e-08,0.0012206281535327,-0.0817684009671211,0.0,0.0,0.0,-0.0205124113708734,60.0,26.164352416992188,0.0,-1.0158914420799193e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,0.000114559312351,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,0.0001206366650876,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,8.910198812372983e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,0.0001206365705002,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,0.0005722437053918,284.83013916015625,294.1499938964844,300.9275207519531,297.24737548828125,300.9175720214844,300.9263000488281,285.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206598185002,3.1669042499515854e-08,0.0012206281535327,-0.0817684009671211,0.0,0.0,0.0,-0.0205124113708734,60.0,26.164352416992188,0.0,-1.0158914420799193e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,0.0001147502480307,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,0.0001208377289003,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,8.92504831426777e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,0.0001208376343129,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,0.0005731974961236,284.8359375,294.1499938964844,300.93170166015625,297.2511901855469,300.9179077148437,300.92950439453125,285.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226902181282,3.190691089116626e-08,0.0012226582039147,-0.0823855847120285,0.0,0.0,0.0,-0.0206303130835294,60.0,26.163375854492188,0.0,-1.019279380898297e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,0.0001147502480307,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,0.0001208377289003,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,8.92504831426777e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,0.0001208376343129,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,0.0005731974961236,284.8359375,294.1499938964844,300.93170166015625,297.2511901855469,300.9179077148437,300.92950439453125,285.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226902181282,3.190691089116626e-08,0.0012226582039147,-0.0823855847120285,0.0,0.0,0.0,-0.0206303130835294,60.0,26.163375854492188,0.0,-1.019279380898297e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.0001149453601101,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,0.0001210431873914,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,8.940223779063672e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,0.0001210431000799,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0005741721834056,284.8420104980469,294.1499938964844,300.9364013671875,297.25555419921875,300.9183044433594,300.9337463378906,286.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247705599293,3.214999821921084e-08,0.0012247384293004,-0.0830162093043327,0.0,0.0,0.0,-0.020750829949975,60.0,26.163959503173828,0.0,-1.0227473978829948e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.0001149453601101,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,0.0001210431873914,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,8.940223779063672e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,0.0001210431000799,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0005741721834056,284.8420104980469,294.1499938964844,300.9364013671875,297.25555419921875,300.9183044433594,300.9337463378906,286.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247705599293,3.214999821921084e-08,0.0012247384293004,-0.0830162093043327,0.0,0.0,0.0,-0.020750829949975,60.0,26.163959503173828,0.0,-1.0227473978829948e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,0.0001150375974248,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,0.0001211403141496,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,8.947397145675495e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.0001211402268381,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,0.0005746329552493,284.8452453613281,294.1499938964844,300.9389343261719,297.25787353515625,300.9186096191406,300.9361877441406,286.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012257519410923,3.226490719043795e-08,0.0012257196940481,-0.0833142772316932,0.0,0.0,0.0,-0.0208077877759933,60.0,26.16519546508789,0.0,-1.0243888226568745e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,0.0001151296528405,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0001212372590089,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,8.954557415563613e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0001212371644214,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,0.0005750928539782,284.8485717773437,294.1499938964844,300.9415588378906,297.2602844238281,300.9189453125,300.9387512207031,286.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267314596101,3.237959589341699e-08,0.0012266990961506,-0.0836117565631866,0.0,0.0,0.0,-0.0208646394312381,60.0,26.16679000854492,0.0,-1.026028400019641e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.0001153144912677,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,0.000121431898151,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,8.968933252617717e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,0.0001214318108395,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0005760162021033,284.8551330566406,294.1499938964844,300.9469909667969,297.2652893066406,300.9195861816406,300.9437866210937,286.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287002755329,3.260987568864948e-08,0.0012286676792427,-0.0842089802026748,0.0,0.0,0.0,-0.020978795364499,60.0,26.1698055267334,0.0,-1.0293244656622846e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.0001153144912677,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,0.000121431898151,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,8.968933252617717e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,0.0001214318108395,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0005760162021033,284.8551330566406,294.1499938964844,300.9469909667969,297.2652893066406,300.9195861816406,300.9437866210937,286.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287002755329,3.260987568864948e-08,0.0012286676792427,-0.0842089802026748,0.0,0.0,0.0,-0.020978795364499,60.0,26.1698055267334,0.0,-1.0293244656622846e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,0.0001154954952653,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,0.0001216224991367,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,8.983010775409639e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0001216224118252,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,0.0005769203999079,284.8618469238281,294.1499938964844,300.9525146484375,297.2704162597656,300.9202880859375,300.9490051269531,286.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306288117542,3.2835369978556634e-08,0.0012305959826335,-0.084793709218502,0.0,0.0,0.0,-0.0210905838757753,60.0,26.17242813110352,0.0,-1.0325570798386253e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,0.0001154954952653,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,0.0001216224991367,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,8.983010775409639e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0001216224118252,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,0.0005769203999079,284.8618469238281,294.1499938964844,300.9525146484375,297.2704162597656,300.9202880859375,300.9490051269531,286.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306288117542,3.2835369978556634e-08,0.0012305959826335,-0.084793709218502,0.0,0.0,0.0,-0.0210905838757753,60.0,26.17242813110352,0.0,-1.0325570798386253e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.0001156698563136,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,0.0001218061079271,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,8.996571705210954e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.0001218060206156,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,0.0005777913611382,284.8687438964844,294.1499938964844,300.9580383300781,297.2755126953125,300.92108154296875,300.95440673828125,286.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232485868968,3.3052593551019533e-08,0.0012324528070166,-0.0853569135069847,0.0,0.0,0.0,-0.0211982671171426,60.0,26.174375534057617,0.0,-1.0356759361229709e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.0001156698563136,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,0.0001218061079271,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,8.996571705210954e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.0001218060206156,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,0.0005777913611382,284.8687438964844,294.1499938964844,300.9580383300781,297.2755126953125,300.92108154296875,300.95440673828125,286.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232485868968,3.3052593551019533e-08,0.0012324528070166,-0.0853569135069847,0.0,0.0,0.0,-0.0211982671171426,60.0,26.174375534057617,0.0,-1.0356759361229709e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0001158388258772,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0001219840341946,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,9.009713539853692e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,0.0001219839468831,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.0,0.0,0.0005786354886367,284.8758850097656,294.1499938964844,300.9634094238281,297.28045654296875,300.9219665527344,300.9598083496094,286.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342856498435,3.3263098941915814e-08,0.0012342523550614,-0.0859026163816452,0.0,0.0,0.0,-0.0213026218116283,60.0,26.176591873168945,0.0,-1.038702777123035e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0001158388258772,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0001219840341946,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,9.009713539853692e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,0.0001219839468831,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.0,0.0,0.0005786354886367,284.8758850097656,294.1499938964844,300.9634094238281,297.28045654296875,300.9219665527344,300.9598083496094,286.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342856498435,3.3263098941915814e-08,0.0012342523550614,-0.0859026163816452,0.0,0.0,0.0,-0.0213026218116283,60.0,26.176591873168945,0.0,-1.038702777123035e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,0.0001159212988568,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0001220708945766,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.016128024086356e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.0001220708072651,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,0.0005790474824607,284.8795166015625,294.1499938964844,300.9659729003906,297.2828063964844,300.9224548339844,300.96246337890625,286.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235164119862,3.336585052693408e-08,0.0012351307086646,-0.0861689671874046,0.0,0.0,0.0,-0.0213535595685243,60.0,26.17753028869629,0.0,-1.0401819139360668e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0001160019237431,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.00012215579045,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,9.02239844435826e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,0.0001221557031385,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0005794502794742,284.8832092285156,294.1499938964844,300.96844482421875,297.2850952148437,300.9229431152344,300.9650573730469,286.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012360227992758,3.346629284806113e-08,0.0012359893880784,-0.0864293053746223,0.0,0.0,0.0,-0.0214033517986536,60.0,26.178089141845703,0.0,-1.0416287921088953e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0001161575783044,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0001223197032231,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.0345049102325e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,0.0001223196159116,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0005802278174087,284.89080810546875,294.1499938964844,300.9730224609375,297.289306640625,300.92401123046875,300.9698791503906,286.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376806698739,3.3660207066077425e-08,0.0012376470258459,-0.0869318693876266,0.0,0.0,0.0,-0.0214994810521602,60.0,26.177881240844727,0.0,-1.0444248488283848e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
