time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0001161575783044,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0001223197032231,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.0345049102325e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,0.0001223196159116,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0005802278174087,284.89080810546875,294.1499938964844,300.9730224609375,297.289306640625,300.92401123046875,300.9698791503906,286.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376806698739,3.3660207066077425e-08,0.0012376470258459,-0.0869318693876266,0.0,0.0,0.0,-0.0214994810521602,60.0,26.177881240844727,0.0,-1.0444248488283848e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,0.0001163058987003,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,0.0001224758743774,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,9.046040213434026e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,0.0001224758016178,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,0.0005809687427245,284.89862060546875,294.1499938964844,300.9769592285156,297.2929382324219,300.9251403808594,300.97412109375,286.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392605422064,3.3844976599084475e-08,0.0012392266653478,-0.0874106734991073,0.0,0.0,0.0,-0.0215910784900188,60.0,26.175689697265625,0.0,-1.0470926525840697e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,0.0001163058987003,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,0.0001224758743774,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,9.046040213434026e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,0.0001224758016178,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,0.0005809687427245,284.89862060546875,294.1499938964844,300.9769592285156,297.2929382324219,300.9251403808594,300.97412109375,286.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392605422064,3.3844976599084475e-08,0.0012392266653478,-0.0874106734991073,0.0,0.0,0.0,-0.0215910784900188,60.0,26.175689697265625,0.0,-1.0470926525840697e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,0.0001164473360404,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936767578125,0.0,0.0,0.0001226248277816,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,9.05704073375091e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.0001226247404702,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,0.0005816753255203,284.9066162109375,294.1499938964844,300.98016357421875,297.2958679199219,300.92633056640625,300.977783203125,286.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407671893015,3.4021180539411944e-08,0.0012407330796122,-0.0878672301769256,0.0,0.0,0.0,-0.0216784290969371,60.0,26.171337127685547,0.0,-1.049639877237496e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,0.0001164473360404,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936767578125,0.0,0.0,0.0001226248277816,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,9.05704073375091e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.0001226247404702,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,0.0005816753255203,284.9066162109375,294.1499938964844,300.98016357421875,297.2958679199219,300.92633056640625,300.977783203125,286.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407671893015,3.4021180539411944e-08,0.0012407330796122,-0.0878672301769256,0.0,0.0,0.0,-0.0216784290969371,60.0,26.171337127685547,0.0,-1.049639877237496e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.000116579401947,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0001227638858836,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,9.067312203114852e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,0.000122763813124,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0005823350511491,284.91485595703125,294.1499938964844,300.982421875,297.2979736328125,300.92755126953125,300.9805603027344,286.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421736028045,3.4185699604449844e-08,0.0012421393766999,-0.0882934555411338,0.0,0.0,0.0,-0.0217599850147962,60.0,26.163543701171875,0.0,-1.0520209769993016e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.000116579401947,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0001227638858836,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,9.067312203114852e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,0.000122763813124,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0005823350511491,284.91485595703125,294.1499938964844,300.982421875,297.2979736328125,300.92755126953125,300.9805603027344,286.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421736028045,3.4185699604449844e-08,0.0012421393766999,-0.0882934555411338,0.0,0.0,0.0,-0.0217599850147962,60.0,26.163543701171875,0.0,-1.0520209769993016e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,0.0001166433939943,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,0.000122831275803,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,9.072288958122954e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0001228311884915,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,0.0005826547276228,284.9190368652344,294.1499938964844,300.9831848144531,297.2986755371094,300.9281616210937,300.981689453125,286.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428548652678,3.4265408288547405e-08,0.0012428206391632,-0.0884999483823776,0.0,0.0,0.0,-0.021799499168992,60.0,26.15886116027832,0.0,-1.053175608944912e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.0001167040463769,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,0.0001228951441589,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,9.07700668903999e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0001228950713993,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0005829577567055,284.9232788085937,294.1499938964844,300.983642578125,297.2991027832031,300.92877197265625,300.9825439453125,286.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243500970304,3.434097095578181e-08,0.001243466627784,-0.0886956825852394,0.0,0.0,0.0,-0.021836956962943,60.0,26.15290069580078,0.0,-1.0542706974092653e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,0.000116817333037,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.00012301444076,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,9.085817146115004e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,0.0001230143534485,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,0.0005835236515849,284.9319152832031,294.1499938964844,300.983642578125,297.2991027832031,300.9299621582031,300.9832458496094,286.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447073822841,3.448208119039009e-08,0.0012446729233488,-0.0890611931681633,0.0,0.0,0.0,-0.0219069104641675,60.0,26.137407302856445,0.0,-1.0563173447053489e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,0.000116817333037,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.00012301444076,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,9.085817146115004e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,0.0001230143534485,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,0.0005835236515849,284.9319152832031,294.1499938964844,300.983642578125,297.2991027832031,300.9299621582031,300.9832458496094,286.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447073822841,3.448208119039009e-08,0.0012446729233488,-0.0890611931681633,0.0,0.0,0.0,-0.0219069104641675,60.0,26.137407302856445,0.0,-1.0563173447053489e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,0.0001169206589111,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0001231232454301,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,9.093852713704108e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0001231231581186,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0005840398371219,284.94073486328125,294.1499938964844,300.9822998046875,297.2978515625,300.9310913085937,300.98260498046875,286.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458079727366,3.4610785348832e-08,0.001245773397386,-0.0893945321440696,0.0,0.0,0.0,-0.0219707135111093,60.0,26.11728286743164,0.0,-1.0581857878833037e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,0.0001169206589111,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0001231232454301,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,9.093852713704108e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0001231231581186,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0005840398371219,284.94073486328125,294.1499938964844,300.9822998046875,297.2978515625,300.9310913085937,300.98260498046875,286.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458079727366,3.4610785348832e-08,0.001245773397386,-0.0893945321440696,0.0,0.0,0.0,-0.0219707135111093,60.0,26.11728286743164,0.0,-1.0581857878833037e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,0.0001170138421002,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0001232213689945,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,9.101100295083596e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.000123221281683,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,0.0005845053237862,284.94976806640625,294.1499938964844,300.9794311523437,297.29522705078125,300.9321594238281,300.980712890625,286.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468004133552,3.472684895200473e-08,0.001246765605174,-0.0896951183676719,0.0,0.0,0.0,-0.0220282524824142,60.0,26.0924015045166,0.0,-1.0598721189580829e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,0.0001170138421002,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0001232213689945,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,9.101100295083596e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.000123221281683,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,0.0005845053237862,284.94976806640625,294.1499938964844,300.9794311523437,297.29522705078125,300.9321594238281,300.980712890625,286.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468004133552,3.472684895200473e-08,0.001246765605174,-0.0896951183676719,0.0,0.0,0.0,-0.0220282524824142,60.0,26.0924015045166,0.0,-1.0598721189580829e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,0.0001170941905002,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,0.0001233059738297,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,9.10734961507842e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0001233059010701,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93182373046875,0.0,0.0,0.0005849067820236,284.958984375,294.1499938964844,300.9749450683594,297.29107666015625,300.93310546875,300.97711181640625,286.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124765583314,3.482692179090918e-08,0.0012476210249587,-0.0899542570114135,0.0,0.0,0.0,-0.0220778603106737,60.0,26.06133270263672,0.0,-1.0613271683723725e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,0.0001170941905002,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,0.0001233059738297,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,9.10734961507842e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0001233059010701,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93182373046875,0.0,0.0,0.0005849067820236,284.958984375,294.1499938964844,300.9749450683594,297.29107666015625,300.93310546875,300.97711181640625,286.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124765583314,3.482692179090918e-08,0.0012476210249587,-0.0899542570114135,0.0,0.0,0.0,-0.0220778603106737,60.0,26.06133270263672,0.0,-1.0613271683723725e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0001171314142993,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,0.0001233451621374,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.110243991017342e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,0.0001233450893778,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,0.0005850926972925,284.96368408203125,294.1499938964844,300.9720153808594,297.28839111328125,300.9335327148437,300.974853515625,286.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480518780648,3.487327404627649e-08,0.0012480170698836,-0.09007428586483,0.0,0.0,0.0,-0.0221008360385894,60.0,26.04419136047364,0.0,-1.0620014734286089e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,0.0001171641270047,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0001233796210726,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,9.112788393395022e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.000123379548313,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,0.0005852561444044,284.9683837890625,294.1499938964844,300.9686279296875,297.2852478027344,300.9339294433594,300.9720764160156,286.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248400309123,3.4914016566744976e-08,0.0012483653845265,-0.0901797860860824,0.0,0.0,0.0,-0.0221210345625877,60.0,26.02505874633789,0.0,-1.062594350287327e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0001172185220639,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.000123436897411,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,9.117019362747668e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,0.0001234368246514,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.0005855279159732,284.9779663085937,294.1499938964844,300.9603576660156,297.27764892578125,300.9345397949219,300.9649353027344,286.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489793589338,3.498174194760395e-08,0.0012489444343373,-0.0903551429510116,0.0,0.0,0.0,-0.0221546087414026,60.0,25.980939865112305,0.0,-1.0635802283331941e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0001172185220639,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.000123436897411,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,9.117019362747668e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,0.0001234368246514,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.0005855279159732,284.9779663085937,294.1499938964844,300.9603576660156,297.27764892578125,300.9345397949219,300.9649353027344,286.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489793589338,3.498174194760395e-08,0.0012489444343373,-0.0903551429510116,0.0,0.0,0.0,-0.0221546087414026,60.0,25.980939865112305,0.0,-1.0635802283331941e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0001172606353065,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,0.0001234812370967,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,9.120294271269812e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0001234811643371,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0005857383366674,284.9877624511719,294.1499938964844,300.95001220703125,297.2680969238281,300.93487548828125,300.9555969238281,286.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494277907535,3.503415868522097e-08,0.0012493927497416,-0.0904908552765846,0.0,0.0,0.0,-0.0221805945038795,60.0,25.930763244628903,0.0,-1.0643435643942213e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0001172606353065,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,0.0001234812370967,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,9.120294271269812e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0001234811643371,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0005857383366674,284.9877624511719,294.1499938964844,300.95001220703125,297.2680969238281,300.93487548828125,300.9555969238281,286.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494277907535,3.503415868522097e-08,0.0012493927497416,-0.0904908552765846,0.0,0.0,0.0,-0.0221805945038795,60.0,25.930763244628903,0.0,-1.0643435643942213e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.0001172909978777,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001235132076544,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,9.122655319515616e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,0.0001235131348948,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0005858900258317,284.9976806640625,294.1499938964844,300.9363098144531,297.2593994140625,300.9349670410156,300.94384765625,286.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497504940256,3.50719275843403e-08,0.0012497154530137,-0.0905886515974998,0.0,0.0,0.0,-0.0221993178129196,60.0,25.87613677978516,0.0,-1.064893808688794e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.0001172909978777,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001235132076544,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,9.122655319515616e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,0.0001235131348948,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0005858900258317,284.9976806640625,294.1499938964844,300.9363098144531,297.2593994140625,300.9349670410156,300.94384765625,286.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497504940256,3.50719275843403e-08,0.0012497154530137,-0.0905886515974998,0.0,0.0,0.0,-0.0221993178129196,60.0,25.87613677978516,0.0,-1.064893808688794e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,0.0001173152559204,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001235387608176,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.124541247729212e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,0.000123538688058,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0005860112141817,285.0078125,294.1499938964844,300.9183044433594,297.2543334960937,300.9346923828125,300.9283752441406,286.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500084703788,3.5102097228900675e-08,0.0012499733129516,-0.0906667560338974,0.0,0.0,0.0,-0.0222142729908227,60.0,25.824237823486328,0.0,-1.0653334214794088e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,0.0001173152559204,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001235387608176,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.124541247729212e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,0.000123538688058,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0005860112141817,285.0078125,294.1499938964844,300.9183044433594,297.2543334960937,300.9346923828125,300.9283752441406,286.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500084703788,3.5102097228900675e-08,0.0012499733129516,-0.0906667560338974,0.0,0.0,0.0,-0.0222142729908227,60.0,25.824237823486328,0.0,-1.0653334214794088e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0001173252821899,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,0.0001235493109561,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.125321230385453e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0001235492381965,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,0.0005860613309778,285.0129089355469,294.1499938964844,300.90777587890625,297.2530822753906,300.93438720703125,300.919189453125,286.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501149903982,3.5114560148485914e-08,0.001250079832971,-0.0906990244984626,0.0,0.0,0.0,-0.0222204513847827,60.0,25.80036354064941,0.0,-1.0655150362026689e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,0.0001173337150248,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,0.0001235581876244,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,9.125977521762252e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0001235581294167,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.0005861034733243,285.01806640625,294.1499938964844,300.89630126953125,297.2525939941406,300.9339599609375,300.90899658203125,286.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250204630196,3.5125044206552054e-08,0.0012501694727689,-0.0907261669635772,0.0,0.0,0.0,-0.0222256481647491,60.0,25.7780990600586,0.0,-1.0656678028908573e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0001173463388113,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.0001235714880749,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,9.126959048444404e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001235714153153,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0005861666286364,285.0285339355469,294.1499938964844,300.87060546875,297.2538146972656,300.93267822265625,300.8855285644531,286.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503386242315,3.5140711673875564e-08,0.0012503034668043,-0.0907667353749275,0.0,0.0,0.0,-0.0222334153950214,60.0,25.738800048828125,0.0,-1.0658961713261308e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0001173463388113,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.0001235714880749,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,9.126959048444404e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001235714153153,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0005861666286364,285.0285339355469,294.1499938964844,300.87060546875,297.2538146972656,300.93267822265625,300.8855285644531,286.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503386242315,3.5140711673875564e-08,0.0012503034668043,-0.0907667353749275,0.0,0.0,0.0,-0.0222334153950214,60.0,25.738800048828125,0.0,-1.0658961713261308e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,0.0001173544151242,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0001235799863934,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.127586235990748e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0001235799136338,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0005862069665454,285.03912353515625,294.1499938964844,300.8414611816406,297.2577514648437,300.9307861328125,300.8586120605469,286.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250424189493,3.515071256288138e-08,0.0012503890320658,-0.0907926186919212,0.0,0.0,0.0,-0.0222383737564086,60.0,25.70560836791992,0.0,-1.0660419746955085e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,0.0001173544151242,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0001235799863934,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.127586235990748e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0001235799136338,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0005862069665454,285.03912353515625,294.1499938964844,300.8414611816406,297.2577514648437,300.9307861328125,300.8586120605469,286.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250424189493,3.515071256288138e-08,0.0012503890320658,-0.0907926186919212,0.0,0.0,0.0,-0.0222383737564086,60.0,25.70560836791992,0.0,-1.0660419746955085e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,0.0001173578784801,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.0001235836389241,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.127855446422473e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.0001235835661645,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,0.0005862243124283,285.0498962402344,294.1499938964844,300.8092041015625,297.2640991210937,300.9282531738281,300.828369140625,286.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504605110734,3.5154968713868584e-08,0.0012504253536462,-0.0908036455512046,0.0,0.0,0.0,-0.0222404841333627,60.0,25.678077697753903,0.0,-1.0661040050763405e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,0.0001173578784801,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.0001235836389241,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.127855446422473e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.0001235835661645,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,0.0005862243124283,285.0498962402344,294.1499938964844,300.8092041015625,297.2640991210937,300.9282531738281,300.828369140625,286.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504605110734,3.5154968713868584e-08,0.0012504253536462,-0.0908036455512046,0.0,0.0,0.0,-0.0222404841333627,60.0,25.678077697753903,0.0,-1.0661040050763405e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.000117357369163,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.0001235831005033,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.127815428655596e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0001235830277437,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0005862218094989,285.0608215332031,294.1499938964844,300.77410888671875,297.27252197265625,300.9250183105469,300.79510498046875,286.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250454573892,3.5154272381987546e-08,0.0012504194164648,-0.0908018425107002,0.0,0.0,0.0,-0.0222401395440101,60.0,25.655723571777344,0.0,-1.066093844315219e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.000117357369163,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.0001235831005033,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.127815428655596e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0001235830277437,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0005862218094989,285.0608215332031,294.1499938964844,300.77410888671875,297.27252197265625,300.9250183105469,300.79510498046875,286.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250454573892,3.5154272381987546e-08,0.0012504194164648,-0.0908018425107002,0.0,0.0,0.0,-0.0222401395440101,60.0,25.655723571777344,0.0,-1.066093844315219e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001173558557638,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0001235814997926,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,9.127697558142243e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,0.000123581427033,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.000586214242503,285.0663452148437,294.1499938964844,300.75555419921875,297.27740478515625,300.9231262207031,300.7774963378906,286.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504381593316,3.5152350363887315e-08,0.0012504030019044,-0.0907968655228614,0.0,0.0,0.0,-0.0222391858696937,60.0,25.6462516784668,0.0,-1.0660658489314301e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,0.0001173533892142,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0001235788949998,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,9.12750547286123e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0001235788367921,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,0.0005862019606865,285.0718994140625,294.1499938964844,300.7364501953125,297.28271484375,300.9210510253906,300.7592163085937,286.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504116166383,3.5149248844845715e-08,0.0012503764592111,-0.090788833796978,0.0,0.0,0.0,-0.0222376491874456,60.0,25.63780975341797,0.0,-1.0660206584134357e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
