time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.0001173460259451,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.0001235711388289,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,9.126932127401231e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0001235710806213,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0005861652316525,285.0831298828125,294.1499938964844,300.696533203125,297.2943725585937,300.9162902832031,300.7207336425781,286.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503326870501,3.514001534199451e-08,0.0012502975296229,-0.0907649248838424,0.0,0.0,0.0,-0.0222330689430236,60.0,25.62398338317871,0.0,-1.0658860105650093e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.0001173460259451,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.0001235711388289,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,9.126932127401231e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0001235710806213,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0005861652316525,285.0831298828125,294.1499938964844,300.696533203125,297.2943725585937,300.9162902832031,300.7207336425781,286.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503326870501,3.514001534199451e-08,0.0012502975296229,-0.0907649248838424,0.0,0.0,0.0,-0.0222330689430236,60.0,25.62398338317871,0.0,-1.0658860105650093e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,0.0001173361742985,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0001235607633134,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,9.12616596906446e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0001235607051057,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,0.000586116046179,285.094482421875,294.1499938964844,300.6546325683594,297.3072204589844,300.91070556640625,300.68017578125,286.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502272147685,3.51276838728154e-08,0.0012501921737566,-0.0907329991459846,0.0,0.0,0.0,-0.022226957604289,60.0,25.613506317138672,0.0,-1.065706243252862e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,0.0001173361742985,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0001235607633134,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,9.12616596906446e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0001235607051057,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,0.000586116046179,285.094482421875,294.1499938964844,300.6546325683594,297.3072204589844,300.91070556640625,300.68017578125,286.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502272147685,3.51276838728154e-08,0.0012501921737566,-0.0907329991459846,0.0,0.0,0.0,-0.022226957604289,60.0,25.613506317138672,0.0,-1.065706243252862e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001173240016214,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,0.0001235479430761,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,9.125218639383093e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001235478848684,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.000586055277381,285.1059875488281,294.1499938964844,300.6110534667969,297.3209533691406,300.904296875,300.6377258300781,286.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500970624387,3.51124498365607e-08,0.0012500619050115,-0.0906935632228851,0.0,0.0,0.0,-0.022219406440854,60.0,25.60560607910156,0.0,-1.0654842697022104e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001173240016214,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,0.0001235479430761,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,9.125218639383093e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001235478848684,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.000586055277381,285.1059875488281,294.1499938964844,300.6110534667969,297.3209533691406,300.904296875,300.6377258300781,286.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500970624387,3.51124498365607e-08,0.0012500619050115,-0.0906935632228851,0.0,0.0,0.0,-0.022219406440854,60.0,25.60560607910156,0.0,-1.0654842697022104e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0001173100390587,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0001235332456417,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.124133066507056e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.000123533187434,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0005859856028109,285.1176452636719,294.1499938964844,300.56610107421875,297.3352966308594,300.89703369140625,300.59375,286.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012499478179961,3.509499890697043e-08,0.0012499127769842,-0.0906483829021453,0.0,0.0,0.0,-0.0222107544541358,60.0,25.59973526000977,0.0,-1.065229966457082e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0001173100390587,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0001235332456417,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.124133066507056e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.000123533187434,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0005859856028109,285.1176452636719,294.1499938964844,300.56610107421875,297.3352966308594,300.89703369140625,300.59375,286.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012499478179961,3.509499890697043e-08,0.0012499127769842,-0.0906483829021453,0.0,0.0,0.0,-0.0222107544541358,60.0,25.59973526000977,0.0,-1.065229966457082e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.0001173025375464,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,0.0001235253439517,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.123548807110636e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001235252857441,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0005859481170773,285.12353515625,294.1499938964844,300.5431823730469,297.34259033203125,300.8930969238281,300.5712585449219,286.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498676078394,3.5085616190144726e-08,0.0012498325668275,-0.0906240865588188,0.0,0.0,0.0,-0.0222061034291982,60.0,25.59738540649414,0.0,-1.0650932580347217e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,0.000117294715892,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,0.0001235171075677,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,9.122940537054092e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.00012351704936,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0005859090597368,285.1294250488281,294.1499938964844,300.5200500488281,297.3499450683594,300.8889465332031,300.5484924316406,286.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497840216383,3.5075842674814346e-08,0.0012497489806264,-0.0905987843871116,0.0,0.0,0.0,-0.0222012586891651,60.0,25.59523200988769,0.0,-1.0649508652704753e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0001172784395748,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0001234999654116,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.121674520429224e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001234999072039,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0005858278018422,285.141357421875,294.1499938964844,300.4731750488281,297.3646240234375,300.8799743652344,300.5022277832031,286.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496102135628,3.5055503389003206e-08,0.0012495750561356,-0.0905461236834526,0.0,0.0,0.0,-0.0221911743283271,60.0,25.591352462768555,0.0,-1.06465449789539e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0001172784395748,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0001234999654116,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.121674520429224e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001234999072039,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0005858278018422,285.141357421875,294.1499938964844,300.4731750488281,297.3646240234375,300.8799743652344,300.5022277832031,286.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496102135628,3.5055503389003206e-08,0.0012495750561356,-0.0905461236834526,0.0,0.0,0.0,-0.0221911743283271,60.0,25.591352462768555,0.0,-1.06465449789539e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001172617048723,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001234823430422,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.120372124016284e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001234822848346,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0005857442156411,285.1534118652344,294.1499938964844,300.42578125,297.37908935546875,300.87017822265625,300.4552917480469,286.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494313996285,3.5034588563576114e-08,0.0012493963586166,-0.0904919728636741,0.0,0.0,0.0,-0.0221808068454265,60.0,25.58777236938477,0.0,-1.0643498882245694e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001172617048723,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001234823430422,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.120372124016284e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001234822848346,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0005857442156411,285.1534118652344,294.1499938964844,300.42578125,297.37908935546875,300.87017822265625,300.4552917480469,286.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494313996285,3.5034588563576114e-08,0.0012493963586166,-0.0904919728636741,0.0,0.0,0.0,-0.0221808068454265,60.0,25.58777236938477,0.0,-1.0643498882245694e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0001172449192381,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0001234646624652,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.1190668172203e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001234646042576,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0005856604548171,285.1656188964844,294.1499938964844,300.378173828125,297.3930969238281,300.8595275878906,300.4079284667969,286.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492521200329,3.5013620447443834e-08,0.001249217079021,-0.0904376804828643,0.0,0.0,0.0,-0.0221704114228487,60.0,25.583616256713867,0.0,-1.0640444259024664e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0001172449192381,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0001234646624652,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.1190668172203e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001234646042576,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0005856604548171,285.1656188964844,294.1499938964844,300.378173828125,297.3930969238281,300.8595275878906,300.4079284667969,286.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492521200329,3.5013620447443834e-08,0.001249217079021,-0.0904376804828643,0.0,0.0,0.0,-0.0221704114228487,60.0,25.583616256713867,0.0,-1.0640444259024664e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001172285483335,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001234474184457,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.117793524637818e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.000123447360238,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0005855787312611,285.17791748046875,294.1499938964844,300.3305969238281,297.4063720703125,300.8480834960937,300.3604736328125,286.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490772642195,3.499316747479497e-08,0.0012490422232076,-0.090384729206562,0.0,0.0,0.0,-0.0221602730453014,60.0,25.578384399414062,0.0,-1.0637466374419092e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001172285483335,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001234474184457,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.117793524637818e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.000123447360238,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0005855787312611,285.17791748046875,294.1499938964844,300.3305969238281,297.4063720703125,300.8480834960937,300.3604736328125,286.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490772642195,3.499316747479497e-08,0.0012490422232076,-0.090384729206562,0.0,0.0,0.0,-0.0221602730453014,60.0,25.578384399414062,0.0,-1.0637466374419092e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001172205957118,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0001234390510944,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.117174340644851e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001234389928868,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0005855389754287,285.1841125488281,294.1499938964844,300.30694580078125,297.4126892089844,300.84210205078125,300.33673095703125,286.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489922810345,3.4983226981921696e-08,0.001248957356438,-0.0903589949011802,0.0,0.0,0.0,-0.0221553463488817,60.0,25.575294494628903,0.0,-1.0636018998866349e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0001172129705082,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001234310184372,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.116581350099295e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001234309602295,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0005855009076185,285.1903381347656,294.1499938964844,300.28338623046875,297.418701171875,300.8359069824219,300.3131103515625,286.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489107903093,3.4973698603835146e-08,0.0012488758657127,-0.0903343260288238,0.0,0.0,0.0,-0.0221506226807832,60.0,25.571638107299805,0.0,-1.0634631308903408e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.00011719892791,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001234162191394,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.115488501265644e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0001234161609318,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0005854307673871,285.2029113769531,294.1499938964844,300.2368469238281,297.4298400878906,300.8229064941406,300.26629638671875,286.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487607309594,3.495614464554819e-08,0.0012487258063629,-0.0902888625860214,0.0,0.0,0.0,-0.022141920402646,60.0,25.5623836517334,0.0,-1.063207548668288e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.00011719892791,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001234162191394,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.115488501265644e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0001234161609318,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0005854307673871,285.2029113769531,294.1499938964844,300.2368469238281,297.4298400878906,300.8229064941406,300.26629638671875,286.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487607309594,3.495614464554819e-08,0.0012487258063629,-0.0902888625860214,0.0,0.0,0.0,-0.022141920402646,60.0,25.5623836517334,0.0,-1.063207548668288e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0001171864932985,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001234031224157,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.11452152649872e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.00012340307876,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0005853687180206,285.215576171875,294.1499938964844,300.1911926269531,297.4395751953125,300.8092346191406,300.22021484375,286.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486277846619,3.494060152320344e-08,0.0012485928600654,-0.0902486220002174,0.0,0.0,0.0,-0.0221342146396636,60.0,25.55064010620117,0.0,-1.062981311861222e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0001171864932985,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001234031224157,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.11452152649872e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.00012340307876,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0005853687180206,285.215576171875,294.1499938964844,300.1911926269531,297.4395751953125,300.8092346191406,300.22021484375,286.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486277846619,3.494060152320344e-08,0.0012485928600654,-0.0902486220002174,0.0,0.0,0.0,-0.0221342146396636,60.0,25.55064010620117,0.0,-1.062981311861222e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001171764015452,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001233924995176,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.113735723076388e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0001233924413099,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0005853183101862,285.2283630371094,294.1499938964844,300.14678955078125,297.4476928710937,300.7948608398437,300.1751403808594,286.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485198676586,3.4927971626075305e-08,0.0012484848266467,-0.0902159139513969,0.0,0.0,0.0,-0.0221279542893171,60.0,25.535531997680664,0.0,-1.0627974234012073e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001171764015452,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001233924995176,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.113735723076388e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0001233924413099,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0005853183101862,285.2283630371094,294.1499938964844,300.14678955078125,297.4476928710937,300.7948608398437,300.1751403808594,286.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485198676586,3.4927971626075305e-08,0.0012484848266467,-0.0902159139513969,0.0,0.0,0.0,-0.0221279542893171,60.0,25.535531997680664,0.0,-1.0627974234012073e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0001171689946204,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.000123384699691,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.113159467233344e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0001233846414834,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0005852813483215,285.2412414550781,294.1499938964844,300.1038818359375,297.4539794921875,300.7798767089844,300.13140869140625,286.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484404724091,3.4918695490659963e-08,0.0012484055478125,-0.0901918932795524,0.0,0.0,0.0,-0.0221233535557985,60.0,25.516695022583008,0.0,-1.0626624202814129e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0001171689946204,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.000123384699691,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.113159467233344e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0001233846414834,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0005852813483215,285.2412414550781,294.1499938964844,300.1038818359375,297.4539794921875,300.7798767089844,300.13140869140625,286.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484404724091,3.4918695490659963e-08,0.0012484055478125,-0.0901918932795524,0.0,0.0,0.0,-0.0221233535557985,60.0,25.516695022583008,0.0,-1.0626624202814129e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001171663825516,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0001233819493791,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.112956468015908e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0001233818911714,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0005852683680132,285.24774169921875,294.1499938964844,300.0830993652344,297.45635986328125,300.77215576171875,300.110107421875,286.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484125327318,3.49154198886481e-08,0.0012483776081353,-0.0901834145188331,0.0,0.0,0.0,-0.0221217311918735,60.0,25.50577163696289,0.0,-1.0626147428638433e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0001171646945294,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0001233801740454,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.112825500778854e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0001233801158377,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0005852599279023,285.2542724609375,294.1499938964844,300.06280517578125,297.4582214355469,300.7643127441406,300.0892333984375,286.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483943719416,3.491328826044082e-08,0.0012483594473451,-0.0901779010891914,0.0,0.0,0.0,-0.0221206750720739,60.0,25.4936752319336,0.0,-1.0625837632005641e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.000117164257972,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.0001233797083841,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.112790576182306e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0001233796501765,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0005852577742189,285.26739501953125,294.1499938964844,300.0238037109375,297.4602355957031,300.74822998046875,300.049072265625,286.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483892496675,3.491269850997014e-08,0.0012483543250709,-0.0901763662695884,0.0,0.0,0.0,-0.0221203807741403,60.0,25.46570587158203,0.0,-1.0625751656334614e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.000117164257972,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.0001233797083841,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.112790576182306e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0001233796501765,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0005852577742189,285.26739501953125,294.1499938964844,300.0238037109375,297.4602355957031,300.74822998046875,300.049072265625,286.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483892496675,3.491269850997014e-08,0.0012483543250709,-0.0901763662695884,0.0,0.0,0.0,-0.0221203807741403,60.0,25.46570587158203,0.0,-1.0625751656334614e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0001171681869891,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.000123383841128,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,9.113096166402102e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001233837974723,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0005852774484083,285.2806396484375,294.1499938964844,299.9871826171875,297.4598083496094,300.7316589355469,300.0113525390625,286.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248430693522,3.491755151685538e-08,0.0012483957689255,-0.0901889353990554,0.0,0.0,0.0,-0.0221227873116731,60.0,25.432048797607425,0.0,-1.062645793581396e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0001171681869891,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.000123383841128,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,9.113096166402102e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001233837974723,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0005852774484083,285.2806396484375,294.1499938964844,299.9871826171875,297.4598083496094,300.7316589355469,300.0113525390625,286.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248430693522,3.491755151685538e-08,0.0012483957689255,-0.0901889353990554,0.0,0.0,0.0,-0.0221227873116731,60.0,25.432048797607425,0.0,-1.062645793581396e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.000117175921332,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001233919902006,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.113697888096794e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001233919465448,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0005853160982951,285.2939758300781,294.1499938964844,299.9532470703125,297.45672607421875,300.7146911621094,299.9757385253906,286.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485126499086,3.492714739650182e-08,0.0012484777253121,-0.0902137830853462,0.0,0.0,0.0,-0.0221275445073843,60.0,25.393537521362305,0.0,-1.0627854862832464e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.000117175921332,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001233919902006,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.113697888096794e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001233919465448,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0005853160982951,285.2939758300781,294.1499938964844,299.9532470703125,297.45672607421875,300.7146911621094,299.9757385253906,286.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485126499086,3.492714739650182e-08,0.0012484777253121,-0.0902137830853462,0.0,0.0,0.0,-0.0221275445073843,60.0,25.393537521362305,0.0,-1.0627854862832464e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.00011718931637,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0001234060910064,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.114739805227146e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0001234060473507,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0005853830371052,285.3074035644531,294.1499938964844,299.9222412109375,297.4508361816406,300.69744873046875,299.943115234375,286.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486550258472,3.494379541280068e-08,0.0012486201012507,-0.09025689214468,0.0,0.0,0.0,-0.0221357978880405,60.0,25.348249435424805,0.0,-1.0630277813561409e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.00011718931637,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0001234060910064,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.114739805227146e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0001234060473507,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0005853830371052,285.3074035644531,294.1499938964844,299.9222412109375,297.4508361816406,300.69744873046875,299.943115234375,286.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486550258472,3.494379541280068e-08,0.0012486201012507,-0.09025689214468,0.0,0.0,0.0,-0.0221357978880405,60.0,25.348249435424805,0.0,-1.0630277813561409e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0001171975454781,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0001234147639479,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.115379361901432e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0001234147057402,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0005854241899214,285.3141784667969,294.1499938964844,299.907958984375,297.44677734375,300.688720703125,299.9277648925781,286.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487426865845,3.4954030780909306e-08,0.001248707761988,-0.0902833938598632,0.0,0.0,0.0,-0.0221408735960721,60.0,25.32357406616211,0.0,-1.0631767821678296e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
