time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0001172074553323,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0001234251831192,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.116149885812774e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.0001234251394635,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0005854736664332,285.3209533691406,294.1499938964844,299.89453125,297.4419250488281,300.679931640625,299.9132385253906,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488479260355,3.4966355144661065e-08,0.0012488130014389,-0.0903153046965599,0.0,0.0,0.0,-0.0221469812095165,60.0,25.297019958496094,0.0,-1.063356194208609e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001172308184322,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0001234497904079,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.117966692429036e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001234497467521,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0005855903727933,285.3346252441406,294.1499938964844,299.870361328125,297.42974853515625,300.66229248046875,299.8871459960937,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490964727476,3.4995430553408375e-08,0.0012490614317357,-0.0903905853629112,0.0,0.0,0.0,-0.0221613943576812,60.0,25.23798561096192,0.0,-1.063779535570575e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001172308184322,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0001234497904079,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.117966692429036e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001234497467521,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0005855903727933,285.3346252441406,294.1499938964844,299.870361328125,297.42974853515625,300.66229248046875,299.8871459960937,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490964727476,3.4995430553408375e-08,0.0012490614317357,-0.0903905853629112,0.0,0.0,0.0,-0.0221613943576812,60.0,25.23798561096192,0.0,-1.063779535570575e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001172585325548,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001234789669979,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.120121831074356e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001234789233421,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0005857288488186,285.348388671875,294.1499938964844,299.8500061035156,297.4141540527344,300.6445617675781,299.86431884765625,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493914691731,3.502992740322952e-08,0.0012493564281612,-0.0904799029231071,0.0,0.0,0.0,-0.0221784971654415,60.0,25.172212600708008,0.0,-1.0642819603390309e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001172585325548,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001234789669979,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.120121831074356e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001234789233421,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0005857288488186,285.348388671875,294.1499938964844,299.8500061035156,297.4141540527344,300.6445617675781,299.86431884765625,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493914691731,3.502992740322952e-08,0.0012493564281612,-0.0904799029231071,0.0,0.0,0.0,-0.0221784971654415,60.0,25.172212600708008,0.0,-1.0642819603390309e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,0.0001172817428596,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0001235034142155,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.121926996158436e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001235033705597,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0005858448566868,285.3622131347656,294.1499938964844,299.8334655761719,297.3971862792969,300.6268310546875,299.8450927734375,286.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249638851732,3.5058818070865534e-08,0.0012496038107201,-0.0905547067523002,0.0,0.0,0.0,-0.0221928209066391,60.0,25.099533081054688,0.0,-1.0647028148014217e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,0.0001172817428596,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0001235034142155,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.121926996158436e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001235033705597,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0005858448566868,285.3622131347656,294.1499938964844,299.8334655761719,297.3971862792969,300.6268310546875,299.8450927734375,286.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249638851732,3.5058818070865534e-08,0.0012496038107201,-0.0905547067523002,0.0,0.0,0.0,-0.0221928209066391,60.0,25.099533081054688,0.0,-1.0647028148014217e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0001172738921013,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0001234951487276,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,9.121316543314606e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0001234951050719,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0005858056247234,285.37615966796875,294.1499938964844,299.8203430175781,297.3810119628906,300.6092224121094,299.8299560546875,286.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249554567039,3.5048987712116286e-08,0.0012495194096118,-0.0905292555689811,0.0,0.0,0.0,-0.0221879445016384,60.0,25.021703720092773,0.0,-1.0645595693858922e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0001172738921013,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0001234951487276,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,9.121316543314606e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0001234951050719,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0005858056247234,285.37615966796875,294.1499938964844,299.8203430175781,297.3810119628906,300.6092224121094,299.8299560546875,286.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249554567039,3.5048987712116286e-08,0.0012495194096118,-0.0905292555689811,0.0,0.0,0.0,-0.0221879445016384,60.0,25.021703720092773,0.0,-1.0645595693858922e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001172616757685,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0001234822848346,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.120366303250194e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0001234822411788,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.0005857446230947,285.3831787109375,294.1499938964844,299.81500244140625,297.3731689453125,300.6004638671875,299.8235778808594,286.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494237162172,3.503374657043423e-08,0.0012493886752054,-0.0904897898435592,0.0,0.0,0.0,-0.0221803877502679,60.0,24.98146629333496,0.0,-1.0643375958352409e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0001172429911093,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0001234625960933,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.11891256691888e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0001234625669894,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0005856513162143,285.39019775390625,294.1499938964844,299.8103942871094,297.36553955078125,300.5917663574219,299.8179931640625,286.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492245296016,3.501043721598762e-08,0.0012491894885897,-0.0904294401407241,0.0,0.0,0.0,-0.0221688318997621,60.0,24.940349578857425,0.0,-1.0639980985160949e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001171886106021,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001234053343068,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.114683052757756e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.0001234052906511,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0005853797192685,285.404296875,294.1499938964844,299.80340576171875,297.3507080078125,300.57452392578125,299.8089294433594,287.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486454797908,3.4942626570000363e-08,0.0012486105551943,-0.0902538672089576,0.0,0.0,0.0,-0.0221352204680442,60.0,24.855852127075195,0.0,-1.063010799384756e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001171886106021,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001234053343068,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.114683052757756e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.0001234052906511,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0005853797192685,285.404296875,294.1499938964844,299.80340576171875,297.3507080078125,300.57452392578125,299.8089294433594,287.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486454797908,3.4942626570000363e-08,0.0012486105551943,-0.0902538672089576,0.0,0.0,0.0,-0.0221352204680442,60.0,24.855852127075195,0.0,-1.063010799384756e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.0001171102558146,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001233228249475,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.108588710660116e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001233227812917,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0005849883309565,285.4184875488281,294.1499938964844,299.799072265625,297.33648681640625,300.5575866699219,299.8028869628906,287.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012478101998567,3.48449340492607e-08,0.0012477753916755,-0.0900009050965309,0.0,0.0,0.0,-0.0220867916941642,60.0,24.768123626708984,0.0,-1.0615892165333209e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.0001171102558146,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001233228249475,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.108588710660116e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001233227812917,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0005849883309565,285.4184875488281,294.1499938964844,299.799072265625,297.33648681640625,300.5575866699219,299.8028869628906,287.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012478101998567,3.48449340492607e-08,0.0012477753916755,-0.0900009050965309,0.0,0.0,0.0,-0.0220867916941642,60.0,24.768123626708984,0.0,-1.0615892165333209e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0001170612376881,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001232711947523,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,9.10477538127452e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,0.0001232711656484,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.000584743451327,285.4259033203125,294.1499938964844,299.7978210449219,297.32928466796875,300.5489196777344,299.8008117675781,287.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472873786464,3.4783816715844296e-08,0.0012472525704652,-0.0898426324129104,0.0,0.0,0.0,-0.0220564920455217,60.0,24.721378326416016,0.0,-1.0607002565166113e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0001170119066955,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001232192589668,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.100938768824562e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001232192153111,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,0.0005844970582984,285.4327697753906,294.1499938964844,299.7972106933594,297.3227844238281,300.5409851074219,299.7993469238281,287.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467621127143,3.4722322794777944e-08,0.0012467274209484,-0.0896833837032318,0.0,0.0,0.0,-0.0220260098576545,60.0,24.67769241333008,0.0,-1.059806251646478e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,0.0001168927337857,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001230937632499,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,9.091669926419854e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001230937195941,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0005839018267579,285.4471130371094,294.1499938964844,299.7975158691406,297.3095397949219,300.5247802734375,299.7982177734375,287.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454920215532,3.4573762519585216e-08,0.0012454574462026,-0.0892986506223678,0.0,0.0,0.0,-0.0219523645937442,60.0,24.58440971374512,0.0,-1.0576481201951541e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,0.0001168927337857,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001230937632499,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,9.091669926419854e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001230937195941,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0005839018267579,285.4471130371094,294.1499938964844,299.7975158691406,297.3095397949219,300.5247802734375,299.7982177734375,287.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454920215532,3.4573762519585216e-08,0.0012454574462026,-0.0892986506223678,0.0,0.0,0.0,-0.0219523645937442,60.0,24.58440971374512,0.0,-1.0576481201951541e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.000116826086014,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,0.0001230235793627,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,9.086485806619748e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.000123023535707,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.0005835689371451,285.45428466796875,294.1499938964844,299.7984313964844,297.30303955078125,300.516845703125,299.79852294921875,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447814224287,3.4490678757492794e-08,0.0012447468470782,-0.0890834629535675,0.0,0.0,0.0,-0.0219111759215593,60.0,24.53677558898925,0.0,-1.0564421160097481e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001167553200502,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0001229490590048,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,9.08098154468462e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0001229490153491,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0005832154420204,285.4615173339844,294.1499938964844,299.7998046875,297.2966613769531,300.5090026855469,299.7992858886719,287.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440271675586,3.440246487684817e-08,0.0012439927086234,-0.088854968547821,0.0,0.0,0.0,-0.0218674428761005,60.0,24.48855209350586,0.0,-1.0551623574883709e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0001166027213912,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,0.000122788362205,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,9.069113002624364e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001227883185492,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0005824532127007,285.4759521484375,294.1499938964844,299.8038024902344,297.2841186523437,300.49365234375,299.8019714355469,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424014275893,3.4212249033771513e-08,0.0012423672014847,-0.088362231850624,0.0,0.0,0.0,-0.021773150190711,60.0,24.390512466430664,0.0,-1.0524054516736214e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0001166027213912,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,0.000122788362205,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,9.069113002624364e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001227883185492,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0005824532127007,285.4759521484375,294.1499938964844,299.8038024902344,297.2841186523437,300.49365234375,299.8019714355469,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424014275893,3.4212249033771513e-08,0.0012423672014847,-0.088362231850624,0.0,0.0,0.0,-0.021773150190711,60.0,24.390512466430664,0.0,-1.0524054516736214e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.0001164335699286,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.0001226102322107,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,9.055956616066396e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0001226102031068,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0005816082702949,285.490478515625,294.1499938964844,299.80926513671875,297.2718505859375,300.4787902832031,299.8064270019531,287.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405988527461,3.400140613507574e-08,0.0012405648594722,-0.0878159925341606,0.0,0.0,0.0,-0.021668629720807,60.0,24.290002822875977,0.0,-1.049353812732079e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.0001164335699286,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.0001226102322107,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,9.055956616066396e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0001226102031068,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0005816082702949,285.490478515625,294.1499938964844,299.80926513671875,297.2718505859375,300.4787902832031,299.8064270019531,287.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405988527461,3.400140613507574e-08,0.0012405648594722,-0.0878159925341606,0.0,0.0,0.0,-0.021668629720807,60.0,24.290002822875977,0.0,-1.049353812732079e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001162524276878,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,0.0001224194857059,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,9.041867451742291e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0001224194420501,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0005807034904137,285.50506591796875,294.1499938964844,299.8159484863281,297.259765625,300.46441650390625,299.8121643066406,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386685702949,3.377561696993325e-08,0.0012386348098516,-0.0872309431433677,0.0,0.0,0.0,-0.0215566996484994,60.0,24.187631607055664,0.0,-1.0460907873266478e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001162524276878,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,0.0001224194857059,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,9.041867451742291e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0001224194420501,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0005807034904137,285.50506591796875,294.1499938964844,299.8159484863281,297.259765625,300.46441650390625,299.8121643066406,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386685702949,3.377561696993325e-08,0.0012386348098516,-0.0872309431433677,0.0,0.0,0.0,-0.0215566996484994,60.0,24.187631607055664,0.0,-1.0460907873266478e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0001160595493274,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001222163700731,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,9.026865154737608e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,0.0001222163264174,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0005797399790026,285.5196838378906,294.1499938964844,299.8236083984375,297.247802734375,300.4505310058594,299.8190612792969,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366131413727,3.3535201282575144e-08,0.0012365794973447,-0.0866078957915306,0.0,0.0,0.0,-0.0214375164359807,60.0,24.08329391479492,0.0,-1.042621917690667e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0001160595493274,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001222163700731,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,9.026865154737608e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,0.0001222163264174,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0005797399790026,285.5196838378906,294.1499938964844,299.8236083984375,297.247802734375,300.4505310058594,299.8190612792969,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366131413727,3.3535201282575144e-08,0.0012365794973447,-0.0866078957915306,0.0,0.0,0.0,-0.0214375164359807,60.0,24.08329391479492,0.0,-1.042621917690667e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.0001159593157353,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.00012211081048,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,9.019068966154008e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,0.0001221107813762,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,0.0005792393349111,285.5270080566406,294.1499938964844,299.8277282714844,297.2418518066406,300.4438171386719,299.8229064941406,287.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012355447979643,3.3410263000632774e-08,0.001235511386767,-0.0862840786576271,0.0,0.0,0.0,-0.0213755816221237,60.0,24.030473709106445,0.0,-1.0408215445067981e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0001158573577413,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.0001220034537254,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,9.011139627546072e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0001220034173456,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0005787300760857,285.53436279296875,294.1499938964844,299.8320007324219,297.23590087890625,300.4372253417969,299.826904296875,287.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344582937657,3.328318598505575e-08,0.0012344249989837,-0.0859546959400177,0.0,0.0,0.0,-0.0213125851005315,60.0,23.977313995361328,0.0,-1.0389918969622158e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0001156526486738,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0001217878816532,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,8.995216921903193e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.0001217878452735,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0005777074838988,285.549072265625,294.1499938964844,299.84088134765625,297.2239990234375,300.4243469238281,299.83526611328125,287.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012322770198807,3.30280300886443e-08,0.0012322440743446,-0.0852932259440422,0.0,0.0,0.0,-0.0211860965937376,60.0,23.870508193969727,0.0,-1.035323009546119e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0001156526486738,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0001217878816532,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,8.995216921903193e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.0001217878452735,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0005777074838988,285.549072265625,294.1499938964844,299.84088134765625,297.2239990234375,300.4243469238281,299.83526611328125,287.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012322770198807,3.30280300886443e-08,0.0012322440743446,-0.0852932259440422,0.0,0.0,0.0,-0.0211860965937376,60.0,23.870508193969727,0.0,-1.035323009546119e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001154559868155,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0001215807860717,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,8.979921403806657e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,0.0001215807496919,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0005767251714132,285.5638122558594,294.1499938964844,299.8500061035156,297.2120056152344,300.41192626953125,299.84405517578125,287.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301809620112,3.278290705566178e-08,0.0012301481328904,-0.0846576765179634,0.0,0.0,0.0,-0.0210645794868469,60.0,23.76369285583496,0.0,-1.0318045440271817e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001154559868155,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0001215807860717,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,8.979921403806657e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,0.0001215807496919,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0005767251714132,285.5638122558594,294.1499938964844,299.8500061035156,297.2120056152344,300.41192626953125,299.84405517578125,287.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301809620112,3.278290705566178e-08,0.0012301481328904,-0.0846576765179634,0.0,0.0,0.0,-0.0210645794868469,60.0,23.76369285583496,0.0,-1.0318045440271817e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,0.0001153598786913,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001214795847772,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,8.972446084953845e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0001214795483974,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,0.0005762451328337,285.5726928710937,294.1499938964844,299.8554992675781,297.20477294921875,300.4047546386719,299.8494567871094,287.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012291569728404,3.2663116655839985e-08,0.0012291243765503,-0.0843470469117164,0.0,0.0,0.0,-0.0210051964968442,60.0,23.70181655883789,0.0,-1.0300872332891232e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0001152973636635,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0001214137446368,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,8.967583562480286e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,0.000121413708257,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,0.0005759327905252,285.57861328125,294.1499938964844,299.859130859375,297.1999206542969,300.3999938964844,299.8530578613281,287.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012284907279536,3.2585184328581824e-08,0.0012284581316635,-0.0841449499130249,0.0,0.0,0.0,-0.020966563373804,60.0,23.660783767700195,0.0,-1.0289707574884233e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0001151549295173,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,0.0001212637507705,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,8.95650518941693e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,0.0001212637143908,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0005752213764935,285.5934753417969,294.1499938964844,299.8680114746094,297.1876220703125,300.3885192871094,299.8619689941406,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269727885723,3.24076481206248e-08,0.0012269404251128,-0.0836845114827156,0.0,0.0,0.0,-0.0208785515278577,60.0,23.56097984313965,0.0,-1.0264296435025245e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0001151549295173,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,0.0001212637507705,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,8.95650518941693e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,0.0001212637143908,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0005752213764935,285.5934753417969,294.1499938964844,299.8680114746094,297.1876220703125,300.3885192871094,299.8619689941406,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269727885723,3.24076481206248e-08,0.0012269404251128,-0.0836845114827156,0.0,0.0,0.0,-0.0208785515278577,60.0,23.56097984313965,0.0,-1.0264296435025245e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
