time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.0001150844764197,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001211895651067,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,8.951025665737689e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0001211895360029,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,0.0005748694529756,285.6009216308594,294.1499938964844,299.8722839355469,297.181396484375,300.38287353515625,299.8663635253906,287.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262220261618,3.2319835696625894e-08,0.0012261897791177,-0.0834567546844482,0.0,0.0,0.0,-0.0208350215107202,60.0,23.51133918762207,0.0,-1.0251739013256157e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0001150125754065,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0001211138442158,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,8.945432637119666e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.000121113815112,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,0.0005745103117078,285.6083679199219,294.1499938964844,299.8764038085937,297.17510986328125,300.3773803710937,299.8706359863281,287.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012254557805135,3.2230211388650793e-08,0.0012254235334694,-0.083224281668663,0.0,0.0,0.0,-0.0207905918359756,60.0,23.461938858032227,0.0,-1.0238930769901344e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.000114861097245,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,0.000120954333397,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,8.93365140655078e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001209543042932,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0005737536703236,285.623291015625,294.1499938964844,299.8840637207031,297.1622619628906,300.3666381835937,299.87872314453125,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238415656611,3.204140597290461e-08,0.0012238095514476,-0.0827345103025436,0.0,0.0,0.0,-0.0206969957798719,60.0,23.362533569335938,0.0,-1.021197419959208e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.000114861097245,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,0.000120954333397,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,8.93365140655078e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001209543042932,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0005737536703236,285.623291015625,294.1499938964844,299.8840637207031,297.1622619628906,300.3666381835937,299.87872314453125,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238415656611,3.204140597290461e-08,0.0012238095514476,-0.0827345103025436,0.0,0.0,0.0,-0.0206969957798719,60.0,23.362533569335938,0.0,-1.021197419959208e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001146958602475,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001207803288707,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,8.920799155021086e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.0001207802924909,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0005729282856918,285.63824462890625,294.1499938964844,299.8907470703125,297.1490783691406,300.3563232421875,299.885986328125,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012220807839185,3.183544805551719e-08,0.0012220490025356,-0.0822001695632934,0.0,0.0,0.0,-0.0205948948860168,60.0,23.260942459106445,0.0,-1.0182608889408584e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001146958602475,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001207803288707,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,8.920799155021086e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.0001207802924909,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0005729282856918,285.63824462890625,294.1499938964844,299.8907470703125,297.1490783691406,300.3563232421875,299.885986328125,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012220807839185,3.183544805551719e-08,0.0012220490025356,-0.0822001695632934,0.0,0.0,0.0,-0.0205948948860168,60.0,23.260942459106445,0.0,-1.0182608889408584e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0001145172864198,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.0001205922817462,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,8.906910079531372e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,0.0001205922453664,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,0.0005720362532883,285.6532592773437,294.1499938964844,299.8962097167969,297.13543701171875,300.34637451171875,299.8921813964844,287.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201778590679,3.1612870543540346e-08,0.0012201463105157,-0.0816226527094841,0.0,0.0,0.0,-0.0204845573753118,60.0,23.15645217895508,0.0,-1.0150922236107365e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0001145172864198,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.0001205922817462,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,8.906910079531372e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,0.0001205922453664,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,0.0005720362532883,285.6532592773437,294.1499938964844,299.8962097167969,297.13543701171875,300.34637451171875,299.8921813964844,287.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201778590679,3.1612870543540346e-08,0.0012201463105157,-0.0816226527094841,0.0,0.0,0.0,-0.0204845573753118,60.0,23.15645217895508,0.0,-1.0150922236107365e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001143300250987,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001203950814669,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,8.892345067579299e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001203950523631,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0005711009143851,285.6683044433594,294.1499938964844,299.90020751953125,297.1213684082031,300.3367614746094,299.89703369140625,287.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181823840364,3.137947501841154e-08,0.0012181510683149,-0.0810169577598571,0.0,0.0,0.0,-0.020368855446577,60.0,23.049203872680664,0.0,-1.011774770631746e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001143300250987,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001203950814669,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,8.892345067579299e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001203950523631,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0005711009143851,285.6683044433594,294.1499938964844,299.90020751953125,297.1213684082031,300.3367614746094,299.89703369140625,287.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181823840364,3.137947501841154e-08,0.0012181510683149,-0.0810169577598571,0.0,0.0,0.0,-0.020368855446577,60.0,23.049203872680664,0.0,-1.011774770631746e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0001142351466114,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0001202951752929,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,8.884965791366994e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0001202951461891,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.00057062698761,285.67584228515625,294.1499938964844,299.90155029296875,297.1141357421875,300.33209228515625,299.89892578125,287.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171714333817,3.1261222943612665e-08,0.0012171401176601,-0.0807100534439086,0.0,0.0,0.0,-0.0203102342784404,60.0,22.99479866027832,0.0,-1.0100960423642392e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0001141408720286,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0001201958948513,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,8.87763308128342e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,0.0001201958657475,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0005701560876332,285.6833801269531,294.1499938964844,299.9024658203125,297.10675048828125,300.32745361328125,299.900390625,287.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161667691543,3.1143720491400024e-08,0.0012161355698481,-0.0804050639271736,0.0,0.0,0.0,-0.0202519837766885,60.0,22.940000534057617,0.0,-1.0084293222689666e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0001139597516157,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0001200051701744,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,8.8635460997466e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0001200051410705,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0005692513659596,285.698486328125,294.1499938964844,299.9028015136719,297.091552734375,300.3183898925781,299.9018859863281,287.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142367195338,3.0917981064249034e-08,0.0012142057530581,-0.0798190757632255,0.0,0.0,0.0,-0.0201400760561227,60.0,22.829954147338867,0.0,-1.0052311694153104e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0001139597516157,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0001200051701744,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,8.8635460997466e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0001200051410705,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0005692513659596,285.698486328125,294.1499938964844,299.9028015136719,297.091552734375,300.3183898925781,299.9018859863281,287.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142367195338,3.0917981064249034e-08,0.0012142057530581,-0.0798190757632255,0.0,0.0,0.0,-0.0201400760561227,60.0,22.829954147338867,0.0,-1.0052311694153104e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001137942017521,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0001198308382299,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,8.85066983755678e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0001198308091261,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.000568424409721,285.713623046875,294.1499938964844,299.90093994140625,297.0757141113281,300.3095092773437,299.9013977050781,287.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124724453315,3.071164300649798e-08,0.0012124417116865,-0.0792833939194679,0.0,0.0,0.0,-0.0200377888977527,60.0,22.7203426361084,0.0,-1.0023123309110816e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001137942017521,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0001198308382299,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,8.85066983755678e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0001198308091261,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.000568424409721,285.713623046875,294.1499938964844,299.90093994140625,297.0757141113281,300.3095092773437,299.9013977050781,287.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124724453315,3.071164300649798e-08,0.0012124417116865,-0.0792833939194679,0.0,0.0,0.0,-0.0200377888977527,60.0,22.7203426361084,0.0,-1.0023123309110816e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,0.0001136942082666,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.0001197255332954,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,8.842891838867217e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.0001197255041915,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0005679249297827,285.72393798828125,294.1499938964844,299.8982849121094,297.0645446777344,300.3035583496094,299.8997497558594,287.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012114070123061,3.05870067052183e-08,0.0012113765114918,-0.0789597779512405,0.0,0.0,0.0,-0.0199760030955076,60.0,22.646800994873047,0.0,-1.0005512507405001e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0001136516657425,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001196807352243,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,8.839582733344287e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0001196807061205,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0005677124136127,285.7287902832031,294.1499938964844,299.8966064453125,297.0592041015625,300.3007507324219,299.898681640625,287.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012109533417969,3.05339824535622e-08,0.0012109228409826,-0.0788220986723899,0.0,0.0,0.0,-0.0199497155845165,60.0,22.61248207092285,0.0,-9.998024808055561e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001135407801484,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0001195639633806,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,8.830958540784195e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001195639342768,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0005671585677191,285.7440185546875,294.1499938964844,299.8895874023437,297.0419311523437,300.29205322265625,299.8934326171875,287.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097717262804,3.0395771233315834e-08,0.0012097413418814,-0.0784631967544555,0.0,0.0,0.0,-0.019881198182702,60.0,22.50750732421875,0.0,-9.97852183104442e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001135407801484,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0001195639633806,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,8.830958540784195e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001195639342768,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0005671585677191,285.7440185546875,294.1499938964844,299.8895874023437,297.0419311523437,300.29205322265625,299.8934326171875,287.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097717262804,3.0395771233315834e-08,0.0012097413418814,-0.0784631967544555,0.0,0.0,0.0,-0.019881198182702,60.0,22.50750732421875,0.0,-9.97852183104442e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0001135062047978,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0001195275544887,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,8.828269346849993e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.0001195275253849,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0005669858655892,285.75164794921875,294.1499938964844,299.885009765625,297.0329895019531,300.2876892089844,299.8892517089844,287.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094032717868,3.035266971096462e-08,0.0012093730038031,-0.0783512741327285,0.0,0.0,0.0,-0.0198598336428403,60.0,22.45719718933105,0.0,-9.972443848482729e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.0001134719568653,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0001194914948428,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,8.82560561876744e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001194914657389,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0005668147932738,285.75927734375,294.1499938964844,299.8796691894531,297.0238647460937,300.2833251953125,299.8851623535156,287.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012090393574908,3.030998030340015e-08,0.0012090090895071,-0.0782404169440269,0.0,0.0,0.0,-0.0198386758565902,60.0,22.40702247619629,0.0,-9.96642555151084e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001134425911004,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.0001194605647469,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,8.823320968076587e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,0.0001194605356431,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.0005666681099683,285.7745666503906,294.1499938964844,299.8665466308594,297.00494384765625,300.27447509765625,299.8742370605469,287.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087244540452,3.02733553780854e-08,0.0012086941860616,-0.0781453028321266,0.0,0.0,0.0,-0.0198205113410949,60.0,22.31068992614746,0.0,-9.961263458535541e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001134425911004,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.0001194605647469,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,8.823320968076587e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,0.0001194605356431,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,0.0005666681099683,285.7745666503906,294.1499938964844,299.8665466308594,297.00494384765625,300.27447509765625,299.8742370605469,287.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087244540452,3.02733553780854e-08,0.0012086941860616,-0.0781453028321266,0.0,0.0,0.0,-0.0198205113410949,60.0,22.31068992614746,0.0,-9.961263458535541e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.0001134619815275,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.000119480981084,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,8.824829274090007e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001194809592561,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.000566764967516,285.7899475097656,294.1499938964844,299.8500061035156,296.9851379394531,300.2654724121094,299.8599548339844,287.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089306255802,3.0297499620246526e-08,0.0012089002411812,-0.0782079994678497,0.0,0.0,0.0,-0.0198324788361787,60.0,22.219388961791992,0.0,-9.964666247697097e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.0001134619815275,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.000119480981084,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,8.824829274090007e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001194809592561,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.000566764967516,285.7899475097656,294.1499938964844,299.8500061035156,296.9851379394531,300.2654724121094,299.8599548339844,287.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089306255802,3.0297499620246526e-08,0.0012089002411812,-0.0782079994678497,0.0,0.0,0.0,-0.0198324788361787,60.0,22.219388961791992,0.0,-9.964666247697097e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001135420825448,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0001195653312606,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,8.831058948999271e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001195653094328,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0005671651451848,285.80535888671875,294.1499938964844,299.830078125,296.96337890625,300.2561340332031,299.8419189453125,287.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097838334739,3.039729890019771e-08,0.0012097534490749,-0.0784671679139137,0.0,0.0,0.0,-0.0198819525539875,60.0,22.133394241333008,0.0,-9.978737836036089e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001135420825448,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0001195653312606,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,8.831058948999271e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001195653094328,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0005671651451848,285.80535888671875,294.1499938964844,299.830078125,296.96337890625,300.2561340332031,299.8419189453125,287.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097838334739,3.039729890019771e-08,0.0012097534490749,-0.0784671679139137,0.0,0.0,0.0,-0.0198819525539875,60.0,22.133394241333008,0.0,-9.978737836036089e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0001136792780016,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.000119709809951,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,8.841729868436232e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0001197097808471,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,0.0005678504821844,285.82086181640625,294.1499938964844,299.80712890625,296.9388427734375,300.2464294433594,299.820556640625,287.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112458935007,3.056825192970791e-08,0.0012112153926864,-0.0789110884070396,0.0,0.0,0.0,-0.0199667029082775,60.0,22.0515365600586,0.0,-1.0002864314628825e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0001136792780016,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.000119709809951,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,8.841729868436232e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0001197097808471,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,0.0005678504821844,285.82086181640625,294.1499938964844,299.80712890625,296.9388427734375,300.2464294433594,299.820556640625,287.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112458935007,3.056825192970791e-08,0.0012112153926864,-0.0789110884070396,0.0,0.0,0.0,-0.0199667029082775,60.0,22.0515365600586,0.0,-1.0002864314628825e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.000113749076263,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001197833043988,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,8.847158460412174e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.000119783275295,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0005681991460733,285.8286437988281,294.1499938964844,299.7945861816406,296.92559814453125,300.24151611328125,299.8096618652344,287.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012119899038225,3.0655222360564955e-08,0.0012119591701775,-0.0791369006037712,0.0,0.0,0.0,-0.0200098175555467,60.0,22.011045455932617,0.0,-1.001514888798738e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0001138504085247,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0001198900135932,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,8.855039777699858e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,0.0001198899844894,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0005687053198926,285.83642578125,294.1499938964844,299.7813415527344,296.9117431640625,300.23651123046875,299.79754638671875,287.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012130697723478,3.0781496462850555e-08,0.0012130389222875,-0.0794647485017776,0.0,0.0,0.0,-0.0200724173337221,60.0,21.971435546875,0.0,-1.003299985313788e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001140886015491,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.000120140844956,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,8.873565820977092e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0001201408158522,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0005698951426893,285.85205078125,294.1499938964844,299.7529296875,296.8822937011719,300.2261047363281,299.7710266113281,287.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012156057637184,3.10783150325733e-08,0.0012155746808275,-0.0802352949976921,0.0,0.0,0.0,-0.0202195513993501,60.0,21.89452743530273,0.0,-1.0075022061073469e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001140886015491,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.000120140844956,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,8.873565820977092e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0001201408158522,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0005698951426893,285.85205078125,294.1499938964844,299.7529296875,296.8822937011719,300.2261047363281,299.7710266113281,287.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012156057637184,3.10783150325733e-08,0.0012155746808275,-0.0802352949976921,0.0,0.0,0.0,-0.0202195513993501,60.0,21.89452743530273,0.0,-1.0075022061073469e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.0001143703339039,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0001204375221277,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,8.895478822523728e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,0.0001204375002998,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0005713024875149,285.8677673339844,294.1499938964844,299.7220764160156,296.85064697265625,300.2151794433594,299.7416687011719,287.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186071835458,3.1429397751026045e-08,0.0012185757514089,-0.0811465233564376,0.0,0.0,0.0,-0.020393593236804,60.0,21.81995964050293,0.0,-1.0124839633363081e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.0001143703339039,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0001204375221277,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,8.895478822523728e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,0.0001204375002998,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0005713024875149,285.8677673339844,294.1499938964844,299.7220764160156,296.85064697265625,300.2151794433594,299.7416687011719,287.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186071835458,3.1429397751026045e-08,0.0012185757514089,-0.0811465233564376,0.0,0.0,0.0,-0.020393593236804,60.0,21.81995964050293,0.0,-1.0124839633363081e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0001146023350884,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001206818269565,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,8.913522469811141e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001206818051286,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0005724614020437,285.8797607421875,294.1499938964844,299.6971435546875,296.8252868652344,300.2066345214844,299.7182312011719,287.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210786808282,3.171850693206579e-08,0.0012210470158606,-0.0818967521190643,0.0,0.0,0.0,-0.0205369126051664,60.0,21.764163970947266,0.0,-1.016595518876784e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.0001146872236859,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.0001207712266477,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,8.920125401346013e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,0.0001207711975439,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0005728854448534,285.8835754394531,294.1499938964844,299.68902587890625,296.8170471191406,300.20367431640625,299.7099304199219,287.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219833442941,3.182429608727944e-08,0.0012219514464959,-0.0821712389588356,0.0,0.0,0.0,-0.020589355379343,60.0,21.746845245361328,0.0,-1.018102082639416e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0001150306343333,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0001211328490171,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,8.946834714151919e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0001211328271892,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,0.0005746008246205,285.89947509765625,294.1499938964844,299.6539001464844,296.7817077636719,300.1916809082031,299.6761779785156,287.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256420450285,3.2252245318886714e-08,0.0012256097979843,-0.083281435072422,0.0,0.0,0.0,-0.0208015032112598,60.0,21.67437744140625,0.0,-1.0242079184763497e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
