time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0001150306343333,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0001211328490171,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,8.946834714151919e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0001211328271892,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,0.0005746008246205,285.89947509765625,294.1499938964844,299.6539001464844,296.7817077636719,300.1916809082031,299.6761779785156,287.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256420450285,3.2252245318886714e-08,0.0012256097979843,-0.083281435072422,0.0,0.0,0.0,-0.0208015032112598,60.0,21.67437744140625,0.0,-1.0242079184763497e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0001152130716945,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.000121324963402,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,8.9610242866911e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.0001213249342981,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0005755121819674,285.9074401855469,294.1499938964844,299.6356506347656,296.7634582519531,300.1854553222656,299.65838623046875,287.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275871122255,3.2479594125334195e-08,0.0012275546323508,-0.0838711112737655,0.0,0.0,0.0,-0.0209142137318849,60.0,21.638147354125977,0.0,-1.0274590778180936e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.000115398208436,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001215199226862,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,8.97542413440533e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,0.0001215198935824,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,0.0005764369270764,285.9154663085937,294.1499938964844,299.6169738769531,296.74481201171875,300.1791076660156,299.6402282714844,287.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295596534386,3.271030735163549e-08,0.0012295269407331,-0.0844694226980209,0.0,0.0,0.0,-0.0210285875946283,60.0,21.601831436157227,0.0,-1.0307635989192933e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001157749939011,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,0.0001219166952068,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,9.004729508887976e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.000121916673379,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.000578319071792,285.9315185546875,294.1499938964844,299.57843017578125,296.7065734863281,300.1659851074219,299.6026916503906,287.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335728388279,3.3179858860421525e-08,0.0012335396604612,-0.0856868401169776,0.0,0.0,0.0,-0.0212613511830568,60.0,21.52832794189453,0.0,-1.0375053705047321e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001157749939011,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,0.0001219166952068,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,9.004729508887976e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.000121916673379,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.000578319071792,285.9315185546875,294.1499938964844,299.57843017578125,296.7065734863281,300.1659851074219,299.6026916503906,287.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335728388279,3.3179858860421525e-08,0.0012335396604612,-0.0856868401169776,0.0,0.0,0.0,-0.0212613511830568,60.0,21.52832794189453,0.0,-1.0375053705047321e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0001161541440524,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.000122315948829,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,9.0342182375025e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0001223159342771,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,0.0005802130326628,285.9477844238281,294.1499938964844,299.5384521484375,296.6672058105469,300.1514892578125,299.56231689453125,287.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376131489872,3.365235201613359e-08,0.0012375795049592,-0.0869115144014358,0.0,0.0,0.0,-0.0214955862611532,60.0,21.450180053710938,0.0,-1.044311517262031e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0001161541440524,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.000122315948829,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,9.0342182375025e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0001223159342771,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,0.0005802130326628,285.9477844238281,294.1499938964844,299.5384521484375,296.6672058105469,300.1514892578125,299.56231689453125,287.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376131489872,3.365235201613359e-08,0.0012375795049592,-0.0869115144014358,0.0,0.0,0.0,-0.0214955862611532,60.0,21.450180053710938,0.0,-1.044311517262031e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,0.0001165365683846,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0001227186730829,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,9.063963079825044e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001227186439791,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0005821233498863,285.9639892578125,294.1499938964844,299.49725341796875,296.6268615722656,300.13720703125,299.5224609375,287.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416893150657,3.412894145071732e-08,0.0012416552053764,-0.0881464183330535,0.0,0.0,0.0,-0.0217318534851074,60.0,21.37320709228516,0.0,-1.0511991632711216e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,0.0001165365683846,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0001227186730829,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,9.063963079825044e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001227186439791,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0005821233498863,285.9639892578125,294.1499938964844,299.49725341796875,296.6268615722656,300.13720703125,299.5224609375,287.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416893150657,3.412894145071732e-08,0.0012416552053764,-0.0881464183330535,0.0,0.0,0.0,-0.0217318534851074,60.0,21.37320709228516,0.0,-1.0511991632711216e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001169005627161,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001231019705301,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,9.09227310330607e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001231019414262,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0005839415825903,285.9803466796875,294.1499938964844,299.4550476074219,296.5858154296875,300.1220703125,299.4808044433594,287.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455652467906,3.4582551933226575e-08,0.00124553067144,-0.0893214121460914,0.0,0.0,0.0,-0.0219567120075225,60.0,21.29122543334961,0.0,-1.0577758047247698e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001169005627161,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001231019705301,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,9.09227310330607e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001231019414262,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0005839415825903,285.9803466796875,294.1499938964844,299.4550476074219,296.5858154296875,300.1220703125,299.4808044433594,287.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455652467906,3.4582551933226575e-08,0.00124553067144,-0.0893214121460914,0.0,0.0,0.0,-0.0219567120075225,60.0,21.29122543334961,0.0,-1.0577758047247698e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001170826290035,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0001232936920132,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,9.106434299610557e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001232936774613,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0005848510772921,285.988525390625,294.1499938964844,299.43359375,296.5650939941406,300.1142883300781,299.4595947265625,287.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475051917135,3.480945309775052e-08,0.0012474703835323,-0.0899090245366096,0.0,0.0,0.0,-0.0220691934227943,60.0,21.248825073242188,0.0,-1.0610730782900649e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,0.0001172613046946,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001234818482771,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,9.120331378653646e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,0.0001234818191733,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,0.0005857435753569,285.99676513671875,294.1499938964844,299.4119873046875,296.54425048828125,300.106201171875,299.4380187988281,287.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249408815056,3.503211942756934e-08,0.0012493737740442,-0.0904855877161026,0.0,0.0,0.0,-0.022179577499628,60.0,21.20537757873535,0.0,-1.06431393476214e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001176174991996,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.000123856938444,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,9.14803531486541e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0001238569238921,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,0.0005875228671357,286.0132751464844,294.1499938964844,299.36834716796875,296.5023193359375,300.0895690917969,299.3945007324219,287.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532047694548,3.5476023896308106e-08,0.001253169379197,-0.0916347354650497,0.0,0.0,0.0,-0.0223996378481388,60.0,21.11747169494629,0.0,-1.0707893949302161e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001176174991996,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.000123856938444,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,9.14803531486541e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0001238569238921,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,0.0005875228671357,286.0132751464844,294.1499938964844,299.36834716796875,296.5023193359375,300.0895690917969,299.3945007324219,287.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532047694548,3.5476023896308106e-08,0.001253169379197,-0.0916347354650497,0.0,0.0,0.0,-0.0223996378481388,60.0,21.11747169494629,0.0,-1.0707893949302161e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0001179751561721,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.000124233571114,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,9.175852756015956e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0001242335420101,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,0.0005893094348721,286.0298767089844,294.1499938964844,299.32427978515625,296.4602966308594,300.07244873046875,299.3506774902344,287.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570144608616,3.5921747354450424e-08,0.0012569786049425,-0.092788241803646,0.0,0.0,0.0,-0.022620590403676,60.0,21.029504776000977,0.0,-1.0773111824846637e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0001179751561721,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.000124233571114,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,9.175852756015956e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0001242335420101,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,0.0005893094348721,286.0298767089844,294.1499938964844,299.32427978515625,296.4602966308594,300.07244873046875,299.3506774902344,287.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570144608616,3.5921747354450424e-08,0.0012569786049425,-0.092788241803646,0.0,0.0,0.0,-0.022620590403676,60.0,21.029504776000977,0.0,-1.0773111824846637e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001182868218165,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0001245617604581,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,9.20009333640337e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,0.0001245617459062,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0005908662569709,286.0438537597656,294.1499938964844,299.2870788574219,296.425048828125,300.0577087402344,299.3136291503906,287.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603349750861,3.6310154882812646e-08,0.0012602986535057,-0.093793123960495,0.0,0.0,0.0,-0.0228131357580423,60.0,20.95572090148925,0.0,-1.083010374713922e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0001183462663902,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0001246243627974,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,9.204716479871422e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001246243482455,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0005911632324568,286.0465087890625,294.1499938964844,299.27996826171875,296.4183349609375,300.0549011230469,299.3065490722656,287.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012609679251909,3.6384243173870345e-08,0.0012609314871951,-0.0939847752451896,0.0,0.0,0.0,-0.0228498615324497,60.0,20.94166374206543,0.0,-1.0840992104022008e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001187619127449,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0001250620553037,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,9.237044287147e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0001250620261998,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,0.000593239441514,286.0633239746094,294.1499938964844,299.23565673828125,296.3766784667969,300.0359191894531,299.2621154785156,287.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653970625251,3.6902239486380495e-08,0.0012653601588681,-0.0953244343400001,0.0,0.0,0.0,-0.0231066513806581,60.0,20.85885238647461,0.0,-1.0917271708876797e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001187619127449,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0001250620553037,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,9.237044287147e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0001250620261998,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,0.000593239441514,286.0633239746094,294.1499938964844,299.23565673828125,296.3766784667969,300.0359191894531,299.2621154785156,287.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653970625251,3.6902239486380495e-08,0.0012653601588681,-0.0953244343400001,0.0,0.0,0.0,-0.0231066513806581,60.0,20.85885238647461,0.0,-1.0917271708876797e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,0.0001189680697279,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,0.000125279155327,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,9.253079042537138e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0001252791262231,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.0005942692514508,286.0717163085937,294.1499938964844,299.21356201171875,296.35601806640625,300.0266418457031,299.2398681640625,287.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675944017246,3.715916818691768e-08,0.0012675572652369,-0.0959887206554412,0.0,0.0,0.0,-0.0232340227812528,60.0,20.817039489746094,0.0,-1.0955205453910821e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0001191741175716,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.000125496124383,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,9.269105066778138e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0001254961098311,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0005952985375188,286.0802001953125,294.1499938964844,299.1915588378906,296.3354797363281,300.0167236328125,299.21783447265625,287.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697890633717,3.7415961884335054e-08,0.0012697516940534,-0.0966525375843048,0.0,0.0,0.0,-0.0233613196760416,60.0,20.776552200317383,0.0,-1.0993184673679934e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,0.0001195954464492,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001259398122783,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,9.30187525227666e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001259397977264,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,0.0005974031519144,286.0970764160156,294.1499938964844,299.1478271484375,296.2950134277344,299.9973449707031,299.17352294921875,287.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274280832149,3.79410636242028e-08,0.0012742428807541,-0.0980095490813255,0.0,0.0,0.0,-0.0236216410994529,60.0,20.694311141967773,0.0,-1.1071050209920941e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,0.0001195954464492,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001259398122783,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,9.30187525227666e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,0.0001259397977264,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,0.0005974031519144,286.0970764160156,294.1499938964844,299.1478271484375,296.2950134277344,299.9973449707031,299.17352294921875,287.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274280832149,3.79410636242028e-08,0.0012742428807541,-0.0980095490813255,0.0,0.0,0.0,-0.0236216410994529,60.0,20.694311141967773,0.0,-1.1071050209920941e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0001199944017571,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.000126359926071,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,9.332905028713868e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0001263599115191,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,0.0005993960658088,286.11407470703125,294.1499938964844,299.10467529296875,296.2554016113281,299.97723388671875,299.1298522949219,287.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785281287506,3.8438269456264607e-08,0.0012784897116944,-0.0992939919233322,0.0,0.0,0.0,-0.023868104442954,60.0,20.61370658874512,0.0,-1.1145033340653756e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0001199944017571,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.000126359926071,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,9.332905028713868e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0001263599115191,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,0.0005993960658088,286.11407470703125,294.1499938964844,299.10467529296875,296.2554016113281,299.97723388671875,299.1298522949219,287.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785281287506,3.8438269456264607e-08,0.0012784897116944,-0.0992939919233322,0.0,0.0,0.0,-0.023868104442954,60.0,20.61370658874512,0.0,-1.1145033340653756e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,0.0001203873907797,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,0.0001267737679881,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,9.363469871459527e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0001267737388843,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0006013591191731,286.131103515625,294.1499938964844,299.0623474121094,296.2168884277344,299.95660400390625,299.0868225097656,287.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827173341065,3.892805011673772e-08,0.001282678451389,-0.1005587726831436,0.0,0.0,0.0,-0.0241109114140272,60.0,20.532695770263672,0.0,-1.1218150319791677e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,0.0001203873907797,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,0.0001267737679881,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,9.363469871459527e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0001267737388843,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0006013591191731,286.131103515625,294.1499938964844,299.0623474121094,296.2168884277344,299.95660400390625,299.0868225097656,287.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827173341065,3.892805011673772e-08,0.001282678451389,-0.1005587726831436,0.0,0.0,0.0,-0.0241109114140272,60.0,20.532695770263672,0.0,-1.1218150319791677e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0001207386812893,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0001271436922252,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,9.39079254749231e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001271436631213,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,0.0006031139055266,286.1483764648437,294.1499938964844,299.0209655761719,296.1796875,299.9345703125,299.0461730957031,287.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012864586897194,3.936585812880367e-08,0.0012864193413406,-0.1016889661550521,0.0,0.0,0.0,-0.024327939376235,60.0,20.45389175415039,0.0,-1.1283711387477525e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0001207386812893,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0001271436922252,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,9.39079254749231e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001271436631213,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,0.0006031139055266,286.1483764648437,294.1499938964844,299.0209655761719,296.1796875,299.9345703125,299.0461730957031,287.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012864586897194,3.936585812880367e-08,0.0012864193413406,-0.1016889661550521,0.0,0.0,0.0,-0.024327939376235,60.0,20.45389175415039,0.0,-1.1283711387477525e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,0.0001209421025123,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,0.0001273578964173,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,9.406614117324352e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.0001273578818654,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0006041300366632,286.1569519042969,294.1499938964844,299.000732421875,296.16162109375,299.9238586425781,299.0249328613281,287.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012886334443464,3.961939398777759e-08,0.001288593863137,-0.1023432686924934,0.0,0.0,0.0,-0.0244536604732275,60.0,20.41477394104004,0.0,-1.1321763082605685e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0001211107883136,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0001275355316465,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,9.419734851690008e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,0.0001275355170946,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0006049726507626,286.16558837890625,294.1499938964844,298.9808044433594,296.1439819335937,299.9128723144531,299.0046691894531,287.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012904236791655,3.982962581972061e-08,0.0012903838651254,-0.1028857380151748,0.0,0.0,0.0,-0.0245578438043594,60.0,20.375696182250977,0.0,-1.1353366602406822e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0001214473595609,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001278899580938,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,9.445911564398556e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.00012788992899,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0006066538626328,286.1828308105469,294.1499938964844,298.9420471191406,296.1099548339844,299.890869140625,298.96453857421875,287.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940121814608,4.02490911710629e-08,0.0012939719017595,-0.1039678305387497,0.0,0.0,0.0,-0.0247657969594001,60.0,20.295854568481445,0.0,-1.1416553036269761e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0001214473595609,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001278899580938,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,9.445911564398556e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.00012788992899,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0006066538626328,286.1828308105469,294.1499938964844,298.9420471191406,296.1099548339844,299.890869140625,298.96453857421875,287.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940121814608,4.02490911710629e-08,0.0012939719017595,-0.1039678305387497,0.0,0.0,0.0,-0.0247657969594001,60.0,20.295854568481445,0.0,-1.1416553036269761e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0001217548924614,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001282138109672,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,9.469831275055184e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,0.0001282137818634,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,0.0006081900792196,286.2001647949219,294.1499938964844,298.9048767089844,296.077880859375,299.8683776855469,298.92645263671875,287.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012972865952178,4.0632372133586614e-08,0.0012972459662705,-0.1049562692642211,0.0,0.0,0.0,-0.0249557886272668,60.0,20.21803855895996,0.0,-1.1474441663494873e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0001217548924614,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001282138109672,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,9.469831275055184e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,0.0001282137818634,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,0.0006081900792196,286.2001647949219,294.1499938964844,298.9048767089844,296.077880859375,299.8683776855469,298.92645263671875,287.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012972865952178,4.0632372133586614e-08,0.0012972459662705,-0.1049562692642211,0.0,0.0,0.0,-0.0249557886272668,60.0,20.21803855895996,0.0,-1.1474441663494873e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001220232879859,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,0.0001284964382648,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.490705997450276e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,0.000128496409161,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,0.0006095307762734,286.21612548828125,294.1499938964844,298.87225341796875,296.0502014160156,299.8475036621094,298.892333984375,287.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300147967413,4.09668743373004e-08,0.0013001069892197,-0.1058186739683151,0.0,0.0,0.0,-0.025121621787548,60.0,20.146892547607425,0.0,-1.152508275481523e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001220433114212,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.00012851752399,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,9.492263779975474e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,0.0001285174948861,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0006096308352425,286.217529296875,294.1499938964844,298.8695068359375,296.0478820800781,299.8456726074219,298.8896179199219,287.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003614731132,4.0991832150893976e-08,0.00130032049492,-0.1058830022811889,0.0,0.0,0.0,-0.0251339934766292,60.0,20.140962600708008,0.0,-1.1528864973797681e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
