time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0001222797873197,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0001287665509153,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,9.510656673228368e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001287665218114,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0006108121015131,286.2350158691406,294.1499938964844,298.83612060546875,296.02020263671875,299.8223876953125,298.8568115234375,287.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028783723711,4.12865581722599e-08,0.0013028371613472,-0.1066426485776901,0.0,0.0,0.0,-0.0252800844609737,60.0,20.06810569763184,0.0,-1.1573583691415481e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0001222797873197,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0001287665509153,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,9.510656673228368e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001287665218114,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0006108121015131,286.2350158691406,294.1499938964844,298.83612060546875,296.02020263671875,299.8223876953125,298.8568115234375,287.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028783723711,4.12865581722599e-08,0.0013028371613472,-0.1066426485776901,0.0,0.0,0.0,-0.0252800844609737,60.0,20.06810569763184,0.0,-1.1573583691415481e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0001224185107275,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0001289126375922,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,9.52144619077444e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.0001289126084884,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,0.0006115050637163,286.2437438964844,294.1499938964844,298.8202514648437,296.0072937011719,299.8108215332031,298.83941650390625,287.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013043633662164,4.1459458088866086e-08,0.0013043219223618,-0.1070882007479667,0.0,0.0,0.0,-0.0253658294677734,60.0,20.03104019165039,0.0,-1.159985671961295e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,0.000122518846183,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0001290182844968,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,9.529249655315652e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0001290182699449,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,0.0006120062316767,286.2524719238281,294.1499938964844,298.8049621582031,295.9950256347656,299.79913330078125,298.823974609375,287.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013054255396127,4.158449229407779e-08,0.0013053839793428,-0.1074103862047195,0.0,0.0,0.0,-0.0254277791827917,60.0,19.99569129943848,0.0,-1.1618877238106506e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001227190950885,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001292291563004,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,9.544824570184574e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001292291417485,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0006130065303295,286.2699890136719,294.1499938964844,298.77618408203125,295.9725952148437,299.7757873535156,298.7939147949219,287.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013075625756755,4.1834066877299854e-08,0.0013075206661596,-0.1080533489584922,0.0,0.0,0.0,-0.0255515165627002,60.0,19.925323486328125,0.0,-1.165688487958505e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001227190950885,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001292291563004,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,9.544824570184574e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001292291417485,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0006130065303295,286.2699890136719,294.1499938964844,298.77618408203125,295.9725952148437,299.7757873535156,298.7939147949219,287.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013075625756755,4.1834066877299854e-08,0.0013075206661596,-0.1080533489584922,0.0,0.0,0.0,-0.0255515165627002,60.0,19.925323486328125,0.0,-1.165688487958505e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.000122891520732,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0001294107205467,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,9.558234887663276e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0001294107059948,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0006138678290881,286.2875366210937,294.1499938964844,298.75,295.9530639648437,299.7523498535156,298.7657775878906,287.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013093984453007,4.2048952764162095e-08,0.0013093563029542,-0.1086068600416183,0.0,0.0,0.0,-0.0256580375134944,60.0,19.85681915283203,0.0,-1.1689661505442929e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.000122891520732,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0001294107205467,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,9.558234887663276e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0001294107059948,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0006138678290881,286.2875366210937,294.1499938964844,298.75,295.9530639648437,299.7523498535156,298.7657775878906,287.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013093984453007,4.2048952764162095e-08,0.0013093563029542,-0.1086068600416183,0.0,0.0,0.0,-0.0256580375134944,60.0,19.85681915283203,0.0,-1.1689661505442929e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0001230475754709,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.0001295750698773,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,9.570373367751016e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001295750407734,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,0.0006146474042907,286.3050842285156,294.1499938964844,298.7276306152344,295.9375915527344,299.7288818359375,298.74072265625,287.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311057829298,4.224344252179436e-08,0.0013110155705362,-0.1091077476739883,0.0,0.0,0.0,-0.0257544349879026,60.0,19.79426002502441,0.0,-1.1719366455054114e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0001230475754709,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.0001295750698773,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,9.570373367751016e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001295750407734,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,0.0006146474042907,286.3050842285156,294.1499938964844,298.7276306152344,295.9375915527344,299.7288818359375,298.74072265625,287.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311057829298,4.224344252179436e-08,0.0013110155705362,-0.1091077476739883,0.0,0.0,0.0,-0.0257544349879026,60.0,19.79426002502441,0.0,-1.1719366455054114e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926513671875,0.0,0.0,0.0001232388167409,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,0.0001297764392802,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.585246880305932e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.0001297764247283,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0006156026502139,286.3226928710937,294.1499938964844,298.7098693847656,295.9269714355469,299.7056579589844,298.7222900390625,287.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013130956795066,4.248177987165036e-08,0.0013130531879141,-0.1097214370965957,0.0,0.0,0.0,-0.0258725862950086,60.0,19.75002098083496,0.0,-1.1755818718484087e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926513671875,0.0,0.0,0.0001232388167409,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,0.0001297764392802,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.585246880305932e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.0001297764247283,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0006156026502139,286.3226928710937,294.1499938964844,298.7098693847656,295.9269714355469,299.7056579589844,298.7222900390625,287.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013130956795066,4.248177987165036e-08,0.0013130531879141,-0.1097214370965957,0.0,0.0,0.0,-0.0258725862950086,60.0,19.75002098083496,0.0,-1.1755818718484087e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.000123334408272,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,0.0001298771094297,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,9.592682181391864e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0001298770948778,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,0.0006160802440717,286.3315124511719,294.1499938964844,298.70263671875,295.9233703613281,299.69403076171875,298.7129821777344,287.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013141154777258,4.260092723029629e-08,0.001314072869718,-0.1100281924009323,0.0,0.0,0.0,-0.0259316582232713,60.0,19.727893829345703,0.0,-1.1774062613767457e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0001234413794009,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0001299897412536,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,9.601001511327922e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0001299897267017,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0006166145321913,286.34033203125,294.1499938964844,298.6964111328125,295.9208984375,299.6825256347656,298.70587158203125,288.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013152547180652,4.273423215295225e-08,0.0013152118772268,-0.1103713512420654,0.0,0.0,0.0,-0.0259977374225854,60.0,19.71239280700684,0.0,-1.1794491427963297e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,0.0001236630778294,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0001302232121815,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.618245530873536e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.0001302231976296,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0006177219911478,286.3580017089844,294.1499938964844,298.6869506835937,295.9190673828125,299.6596069335937,298.6932983398437,288.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013176150387153,4.301055511746199e-08,0.0013175720814615,-0.1110825687646865,0.0,0.0,0.0,-0.0261347107589244,60.0,19.6870059967041,0.0,-1.1836893776262516e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,0.0001236630778294,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0001302232121815,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.618245530873536e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.0001302231976296,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0006177219911478,286.3580017089844,294.1499938964844,298.6869506835937,295.9190673828125,299.6596069335937,298.6932983398437,288.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013176150387153,4.301055511746199e-08,0.0013175720814615,-0.1110825687646865,0.0,0.0,0.0,-0.0261347107589244,60.0,19.6870059967041,0.0,-1.1836893776262516e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,0.00012391153723,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001304848556173,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,9.637569746701048e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001304848410654,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0006189631531015,286.375732421875,294.1499938964844,298.6810913085937,295.9211730957031,299.6374206542969,298.68719482421875,288.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013202630216255,4.3320223852560964e-08,0.0013202197151258,-0.1118794083595275,0.0,0.0,0.0,-0.0262882243841886,60.0,19.683513641357425,0.0,-1.1884502981729385e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,0.00012391153723,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001304848556173,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,9.637569746701048e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001304848410654,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0006189631531015,286.375732421875,294.1499938964844,298.6810913085937,295.9211730957031,299.6374206542969,298.68719482421875,288.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013202630216255,4.3320223852560964e-08,0.0013202197151258,-0.1118794083595275,0.0,0.0,0.0,-0.0262882243841886,60.0,19.683513641357425,0.0,-1.1884502981729385e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0001241627032868,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0001307493366766,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.657104237703606e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.0001307493221247,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0006202177028171,286.3934936523437,294.1499938964844,298.6785583496094,295.9269104003906,299.6153564453125,298.6818542480469,288.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013229380128905,4.363324990208639e-08,0.0013228943571448,-0.1126846820116043,0.0,0.0,0.0,-0.0264433957636356,60.0,19.68354034423828,0.0,-1.1932725385577214e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0001241627032868,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0001307493366766,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.657104237703606e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.0001307493221247,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0006202177028171,286.3934936523437,294.1499938964844,298.6785583496094,295.9269104003906,299.6153564453125,298.6818542480469,288.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013229380128905,4.363324990208639e-08,0.0013228943571448,-0.1126846820116043,0.0,0.0,0.0,-0.0264433957636356,60.0,19.68354034423828,0.0,-1.1932725385577214e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,0.0001244301383849,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,0.000131030959892,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,9.677904745331034e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0001310309453401,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0006215536268427,286.4112854003906,294.1499938964844,298.67901611328125,295.9360046386719,299.5939636230469,298.68084716796875,288.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013257880927994,4.396656905214513e-08,0.0013257440878078,-0.1135419309139251,0.0,0.0,0.0,-0.0266086347401142,60.0,19.69775581359864,0.0,-1.198418146941549e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,0.0001244301383849,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,0.000131030959892,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,9.677904745331034e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0001310309453401,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0006215536268427,286.4112854003906,294.1499938964844,298.67901611328125,295.9360046386719,299.5939636230469,298.68084716796875,288.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013257880927994,4.396656905214513e-08,0.0013257440878078,-0.1135419309139251,0.0,0.0,0.0,-0.0266086347401142,60.0,19.69775581359864,0.0,-1.198418146941549e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,0.0001245661551365,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0001311741943936,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,9.688483987702055e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.0001311741798417,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0006222330848686,286.4201965332031,294.1499938964844,298.68023681640625,295.94171142578125,299.5834655761719,298.6815795898437,288.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272378128021,4.4136100996183814e-08,0.0013271936913952,-0.1139778494834899,0.0,0.0,0.0,-0.0266926791518926,60.0,19.709646224975582,0.0,-1.201039481202315e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0001247033505933,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.000131318665808,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,9.699154179543255e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001313186512561,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0006229183636605,286.4291076660156,294.1499938964844,298.6820983886719,295.9481506347656,299.5731201171875,298.6828918457031,288.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001328699523583,4.430709665825816e-08,0.0013286551693454,-0.1144174709916114,0.0,0.0,0.0,-0.026777446269989,60.0,19.7237491607666,0.0,-1.2036863950015686e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0001249797060154,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,0.0001316096895607,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.720648813527076e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0001316096750088,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0006242988747544,286.4469909667969,294.1499938964844,298.6875,295.9630126953125,299.5528259277344,298.6868896484375,288.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013316430849954,4.4651546460272584e-08,0.0013315983815118,-0.1153028309345245,0.0,0.0,0.0,-0.0269481930881738,60.0,19.756898880004883,0.0,-1.2090271184206358e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0001249797060154,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,0.0001316096895607,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.720648813527076e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0001316096750088,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0006242988747544,286.4469909667969,294.1499938964844,298.6875,295.9630126953125,299.5528259277344,298.6868896484375,288.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013316430849954,4.4651546460272584e-08,0.0013315983815118,-0.1153028309345245,0.0,0.0,0.0,-0.0269481930881738,60.0,19.756898880004883,0.0,-1.2090271184206358e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001252568763447,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0001319015573244,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.742206748342142e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.0001319015427725,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0006256834021769,286.46490478515625,294.1499938964844,298.69488525390625,295.9803466796875,299.5333251953125,298.6935729980469,288.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013345963088795,4.499700168025812e-08,0.0013345513725653,-0.1161905154585838,0.0,0.0,0.0,-0.0271194465458393,60.0,19.79976272583008,0.0,-1.2143952687893034e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001252568763447,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0001319015573244,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.742206748342142e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.0001319015427725,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0006256834021769,286.46490478515625,294.1499938964844,298.69488525390625,295.9803466796875,299.5333251953125,298.6935729980469,288.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013345963088795,4.499700168025812e-08,0.0013345513725653,-0.1161905154585838,0.0,0.0,0.0,-0.0271194465458393,60.0,19.79976272583008,0.0,-1.2143952687893034e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0001255325041711,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001321918098255,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,9.76364390226081e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,0.0001321917807217,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,0.0006270601879805,286.4828491210937,294.1499938964844,298.70391845703125,295.9997863769531,299.5142517089844,298.7013854980469,288.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013375333510339,4.5340541987570766e-08,0.0013374879490584,-0.1170730143785476,0.0,0.0,0.0,-0.0272897481918334,60.0,19.846792221069336,0.0,-1.2197453713724826e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0001255325041711,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001321918098255,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,9.76364390226081e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,0.0001321917807217,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,0.0006270601879805,286.4828491210937,294.1499938964844,298.70391845703125,295.9997863769531,299.5142517089844,298.7013854980469,288.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013375333510339,4.5340541987570766e-08,0.0013374879490584,-0.1170730143785476,0.0,0.0,0.0,-0.0272897481918334,60.0,19.846792221069336,0.0,-1.2197453713724826e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0001258011179743,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,0.0001324746699538,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,9.784536814549938e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.0001324746554018,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0006284020491875,286.5008239746094,294.1499938964844,298.7142944335937,296.0210876464844,299.4958801269531,298.7107849121094,288.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013403953053057,4.567534972466093e-08,0.0013403495540842,-0.1179328262805938,0.0,0.0,0.0,-0.0274557210505008,60.0,19.89989471435547,0.0,-1.2249708447598098e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0001258011179743,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,0.0001324746699538,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,9.784536814549938e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.0001324746554018,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0006284020491875,286.5008239746094,294.1499938964844,298.7142944335937,296.0210876464844,299.4958801269531,298.7107849121094,288.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013403953053057,4.567534972466093e-08,0.0013403495540842,-0.1179328262805938,0.0,0.0,0.0,-0.0274557210505008,60.0,19.89989471435547,0.0,-1.2249708447598098e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0001259319251403,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.0001326124038314,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.794710058486088e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0001326123892795,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0006290554301813,286.50982666015625,294.1499938964844,298.7198486328125,296.0323181152344,299.4869079589844,298.7159729003906,288.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341788098216,4.583837664995372e-08,0.0013417423469945,-0.118351399898529,0.0,0.0,0.0,-0.0275365337729454,60.0,19.92818832397461,0.0,-1.2275191352273396e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,0.000126060549519,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,0.0001327478676103,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.804714500205593e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,0.0001327478530583,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.0006296979845501,286.5188293457031,294.1499938964844,298.72564697265625,296.0438842773437,299.47808837890625,298.7213439941406,288.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013431586557999,4.599870351285063e-08,0.0013431126717478,-0.1187629923224449,0.0,0.0,0.0,-0.027616012841463,60.0,19.95727729797364,0.0,-1.2300280616273085e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0001263102167285,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0001330107770627,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,9.824132575886324e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0001330107625108,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0006309450836852,286.5368347167969,294.1499938964844,298.7376403808594,296.06793212890625,299.4607849121094,298.7325439453125,288.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013458203757181,4.630988570397676e-08,0.00134577404242,-0.1195616722106933,0.0,0.0,0.0,-0.0277702808380126,60.0,20.017358779907227,0.0,-1.2349046585313772e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0001263102167285,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0001330107770627,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,9.824132575886324e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0001330107625108,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0006309450836852,286.5368347167969,294.1499938964844,298.7376403808594,296.06793212890625,299.4607849121094,298.7325439453125,288.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013458203757181,4.630988570397676e-08,0.00134577404242,-0.1195616722106933,0.0,0.0,0.0,-0.0277702808380126,60.0,20.017358779907227,0.0,-1.2349046585313772e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,0.000126529179397,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,0.0001332413521595,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.841163409873845e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001332413376076,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0006320388638414,286.55487060546875,294.1499938964844,298.75,296.0929260253906,299.44482421875,298.7446594238281,288.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013481519417837,4.6582801616068537e-08,0.0013481053756549,-0.1202619671821594,0.0,0.0,0.0,-0.0279055666178464,60.0,20.081092834472656,0.0,-1.239189657553652e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,0.000126529179397,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,0.0001332413521595,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.841163409873845e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001332413376076,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0006320388638414,286.55487060546875,294.1499938964844,298.75,296.0929260253906,299.44482421875,298.7446594238281,288.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013481519417837,4.6582801616068537e-08,0.0013481053756549,-0.1202619671821594,0.0,0.0,0.0,-0.0279055666178464,60.0,20.081092834472656,0.0,-1.239189657553652e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,0.0001267423358513,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0001334658154519,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.857742406893522e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0001334658009,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0006331036565825,286.57293701171875,294.1499938964844,298.7623596191406,296.1185302734375,299.4291381835937,298.7565612792969,288.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013504271628335,4.6848484203110274e-08,0.0013503802474588,-0.1209435313940048,0.0,0.0,0.0,-0.0280372910201549,60.0,20.14450454711914,0.0,-1.243367933057016e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
