time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,0.0001267423358513,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0001334658154519,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.857742406893522e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0001334658009,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0006331036565825,286.57293701171875,294.1499938964844,298.7623596191406,296.1185302734375,299.4291381835937,298.7565612792969,288.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013504271628335,4.6848484203110274e-08,0.0013503802474588,-0.1209435313940048,0.0,0.0,0.0,-0.0280372910201549,60.0,20.14450454711914,0.0,-1.243367933057016e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.000126927436213,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.0001336607383564,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,9.872138616628944e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,0.0001336607238044,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,0.0006340282852761,286.59100341796875,294.1499938964844,298.7743530273437,296.1444396972656,299.4140930175781,298.768310546875,288.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013523957459256,4.707918677127054e-08,0.0013523487141355,-0.1215352341532707,0.0,0.0,0.0,-0.0281516406685113,60.0,20.20662307739257,0.0,-1.2470020749333346e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.000126927436213,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.0001336607383564,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,9.872138616628944e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,0.0001336607238044,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,0.0006340282852761,286.59100341796875,294.1499938964844,298.7743530273437,296.1444396972656,299.4140930175781,298.768310546875,288.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013523957459256,4.707918677127054e-08,0.0013523487141355,-0.1215352341532707,0.0,0.0,0.0,-0.0281516406685113,60.0,20.20662307739257,0.0,-1.2470020749333346e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,0.0001270251523237,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.000133763620397,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490600585937,0.0,0.0,9.87973835435696e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001337636058451,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0006345163565129,286.6000366210937,294.1499938964844,298.7801513671875,296.1574401855469,299.4065246582031,298.7744140625,288.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001353439874947,4.7200973796179824e-08,0.0013533927267417,-0.1218475401401519,0.0,0.0,0.0,-0.0282120276242494,60.0,20.238914489746094,0.0,-1.248922529839547e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,0.0001270875218324,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,0.0001338293077424,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.884589962894096e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.0001338292931905,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.0006348279421217,286.60906982421875,294.1499938964844,298.78570556640625,296.1703796386719,299.39959716796875,298.7796630859375,288.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001354101113975,4.7278714276899336e-08,0.0013540538493543,-0.122046872973442,0.0,0.0,0.0,-0.0282505489885807,60.0,20.267372131347656,0.0,-1.250149210818563e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,0.0001272150984732,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0001339636510238,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,9.89451218629256e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0001339636364718,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,0.0006354651995934,286.6271667480469,294.1499938964844,298.79608154296875,296.196044921875,299.3857116699219,298.7900390625,288.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013554643373936,4.743771953030773e-08,0.0013554168399423,-0.1224545389413833,0.0,0.0,0.0,-0.0283293910324573,60.0,20.32465362548828,0.0,-1.252659984629645e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,0.0001272150984732,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0001339636510238,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,9.89451218629256e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0001339636364718,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,0.0006354651995934,286.6271667480469,294.1499938964844,298.79608154296875,296.196044921875,299.3857116699219,298.7900390625,288.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013554643373936,4.743771953030773e-08,0.0013554168399423,-0.1224545389413833,0.0,0.0,0.0,-0.0283293910324573,60.0,20.32465362548828,0.0,-1.252659984629645e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,0.0001273098750971,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0001340634480584,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.901882731355728e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,0.0001340634335065,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0006359386024996,286.6452331542969,294.1499938964844,298.8051147460937,296.2210998535156,299.3723449707031,298.7992248535156,288.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013564743567258,4.755583304927313e-08,0.0013564267428591,-0.1227573305368423,0.0,0.0,0.0,-0.0283879451453685,60.0,20.377065658569336,0.0,-1.254526864613581e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,0.0001273098750971,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0001340634480584,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.901882731355728e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,0.0001340634335065,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0006359386024996,286.6452331542969,294.1499938964844,298.8051147460937,296.2210998535156,299.3723449707031,298.7992248535156,288.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013564743567258,4.755583304927313e-08,0.0013564267428591,-0.1227573305368423,0.0,0.0,0.0,-0.0283879451453685,60.0,20.377065658569336,0.0,-1.254526864613581e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0001273684756597,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0001341251772828,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,9.906441846396774e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.0001341251627309,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,0.000636231387034,286.66326904296875,294.1499938964844,298.8125,296.2452697753906,299.35943603515625,298.806884765625,288.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001357099507004,4.762887684250927e-08,0.0013570518931373,-0.1229445561766624,0.0,0.0,0.0,-0.0284241586923599,60.0,20.42344284057617,0.0,-1.2556819228848326e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0001273684756597,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0001341251772828,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,9.906441846396774e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.0001341251627309,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,0.000636231387034,286.66326904296875,294.1499938964844,298.8125,296.2452697753906,299.35943603515625,298.806884765625,288.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001357099507004,4.762887684250927e-08,0.0013570518931373,-0.1229445561766624,0.0,0.0,0.0,-0.0284241586923599,60.0,20.42344284057617,0.0,-1.2556819228848326e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,0.0001273871166631,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,0.0001341447932645,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,9.907890489557758e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,0.0001341447787126,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.0006363244610838,286.6813049316406,294.1499938964844,298.8179016113281,296.2682189941406,299.3468933105469,298.8127746582031,288.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013572982279583,4.76520831682592e-08,0.0013572506140917,-0.1230040416121482,0.0,0.0,0.0,-0.0284356642514467,60.0,20.462377548217773,0.0,-1.2560489892621265e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,0.0001273871166631,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,0.0001341447932645,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,9.907890489557758e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,0.0001341447787126,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.0006363244610838,286.6813049316406,294.1499938964844,298.8179016113281,296.2682189941406,299.3468933105469,298.8127746582031,288.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013572982279583,4.76520831682592e-08,0.0013572506140917,-0.1230040416121482,0.0,0.0,0.0,-0.0284356642514467,60.0,20.462377548217773,0.0,-1.2560489892621265e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,0.0001274014794034,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.0001341599272564,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,9.909008076647297e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,0.0001341599127044,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,0.0006363962311297,286.6903076171875,294.1499938964844,298.8197631835937,296.2791442871094,299.34063720703125,298.8158874511719,288.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013574522454291,4.766998529248667e-08,0.0013574046315625,-0.1230499297380447,0.0,0.0,0.0,-0.0284445453435182,60.0,20.48257827758789,0.0,-1.2563322115966002e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,0.0001273800735361,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,0.0001341373863397,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,9.907343337545171e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0001341373717878,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.0006362893618643,286.6993103027344,294.1499938964844,298.82098388671875,296.2896728515625,299.33447265625,298.8177795410156,288.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013572169700637,4.764329020190417e-08,0.0013571692397817,-0.1229815110564231,0.0,0.0,0.0,-0.0284312739968299,60.0,20.49749755859375,0.0,-1.2559100071030116e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,0.0001272970839636,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,0.0001340499875368,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,9.900888835545628e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,0.0001340499875368,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.0006358748069033,286.71728515625,294.1499938964844,298.8214416503906,296.3092956542969,299.3224182128906,298.81890869140625,288.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013563361717388,4.7539831626863815e-08,0.0013562886742874,-0.1227163076400756,0.0,0.0,0.0,-0.0283800065517425,60.0,20.51698303222656,0.0,-1.2542737692911032e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,0.0001272970839636,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,0.0001340499875368,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,9.900888835545628e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,0.0001340499875368,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.0006358748069033,286.71728515625,294.1499938964844,298.8214416503906,296.3092956542969,299.3224182128906,298.81890869140625,288.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013563361717388,4.7539831626863815e-08,0.0013562886742874,-0.1227163076400756,0.0,0.0,0.0,-0.0283800065517425,60.0,20.51698303222656,0.0,-1.2542737692911032e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0001271655346499,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0001339114533038,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.890656656352804e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,0.0001339114387519,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,0.0006352176424115,286.7351989746094,294.1499938964844,298.81890869140625,296.3267822265625,299.3105773925781,298.8166809082031,288.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013549368595704,4.737582770530936e-08,0.0013548894785344,-0.1222958639264106,0.0,0.0,0.0,-0.0282987188547849,60.0,20.52245712280273,0.0,-1.2516824199337864e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0001271655346499,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0001339114533038,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.890656656352804e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,0.0001339114387519,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,0.0006352176424115,286.7351989746094,294.1499938964844,298.81890869140625,296.3267822265625,299.3105773925781,298.8166809082031,288.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013549368595704,4.737582770530936e-08,0.0013548894785344,-0.1222958639264106,0.0,0.0,0.0,-0.0282987188547849,60.0,20.52245712280273,0.0,-1.2516824199337864e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.000126994549646,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,0.0001337314024567,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.8773576610256e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,0.0001337313879048,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.000634363561403,286.7530822753906,294.1499938964844,298.81304931640625,296.3418273925781,299.298828125,298.8119812011719,288.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013531163567677,4.716267909543603e-08,0.0013530692085623,-0.1217493340373039,0.0,0.0,0.0,-0.0281930640339851,60.0,20.517799377441406,0.0,-1.2483184264056038e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.000126994549646,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,0.0001337314024567,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.8773576610256e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,0.0001337313879048,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.000634363561403,286.7530822753906,294.1499938964844,298.81304931640625,296.3418273925781,299.298828125,298.8119812011719,288.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013531163567677,4.716267909543603e-08,0.0013530692085623,-0.1217493340373039,0.0,0.0,0.0,-0.0281930640339851,60.0,20.517799377441406,0.0,-1.2483184264056038e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.0001267636544071,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0001334882545052,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101013183594,0.0,0.0,9.859399142442272e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,0.0001334882545052,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102844238281,0.0,0.0,0.0006332102348096,286.7709045410156,294.1499938964844,298.8035888671875,296.3541259765625,299.287109375,298.80401611328125,288.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013506527757272,4.687485244403433e-08,0.0013506059767678,-0.1210111677646637,0.0,0.0,0.0,-0.0280503649264574,60.0,20.49946403503418,0.0,-1.2437830321232468e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.0001267636544071,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0001334882545052,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101013183594,0.0,0.0,9.859399142442272e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,0.0001334882545052,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102844238281,0.0,0.0,0.0006332102348096,286.7709045410156,294.1499938964844,298.8035888671875,296.3541259765625,299.287109375,298.80401611328125,288.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013506527757272,4.687485244403433e-08,0.0013506059767678,-0.1210111677646637,0.0,0.0,0.0,-0.0280503649264574,60.0,20.49946403503418,0.0,-1.2437830321232468e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,0.0001266463514184,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0001333647378487,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,9.850275819189848e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,0.0001333647232968,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,0.0006326242582872,286.7798156738281,294.1499938964844,298.79736328125,296.359130859375,299.28125,298.7998046875,288.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349406898953,4.672862985444226e-08,0.0013493602164089,-0.1206360757350921,0.0,0.0,0.0,-0.0279778987169265,60.0,20.48957633972168,0.0,-1.2414820105277613e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,0.0001264916500076,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0001332018291577,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,9.83824284048751e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,0.0001332018146058,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0006318514933809,286.7886962890625,294.1499938964844,298.7901306152344,296.36334228515625,299.275390625,298.79400634765625,288.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013477510074153,4.6535774345102254e-08,0.0013477045577019,-0.1201413124799728,0.0,0.0,0.0,-0.0278822593390941,60.0,20.473278045654297,0.0,-1.2384506931084618e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,0.0001261263241758,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,0.0001328171201748,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,9.8098287708126e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440979003906,0.0,0.0,0.0001328171056229,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.0006300266250036,286.806396484375,294.1499938964844,298.7723693847656,296.36920166015625,299.26348876953125,298.7778625488281,288.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013438614550977,4.6080387505753606e-08,0.0013438154710456,-0.1189726591110229,0.0,0.0,0.0,-0.0276565290987491,60.0,20.422319412231445,0.0,-1.2313071806602238e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,0.0001261263241758,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,0.0001328171201748,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,9.8098287708126e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440979003906,0.0,0.0,0.0001328171056229,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.0006300266250036,286.806396484375,294.1499938964844,298.7723693847656,296.36920166015625,299.26348876953125,298.7778625488281,288.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013438614550977,4.6080387505753606e-08,0.0013438154710456,-0.1189726591110229,0.0,0.0,0.0,-0.0276565290987491,60.0,20.422319412231445,0.0,-1.2313071806602238e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,0.0001256945834029,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001323624746873,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,9.776249498827384e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,0.0001323624601354,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,0.0006278700311668,286.8240051269531,294.1499938964844,298.75,296.3713684082031,299.251220703125,298.7558898925781,288.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013392631663009,4.5542225990402585e-08,0.0013392176479101,-0.1175909787416458,0.0,0.0,0.0,-0.027389757335186,60.0,20.34875869750977,0.0,-1.2228916546064286e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,0.0001256945834029,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001323624746873,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,9.776249498827384e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,0.0001323624601354,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,0.0006278700311668,286.8240051269531,294.1499938964844,298.75,296.3713684082031,299.251220703125,298.7558898925781,288.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013392631663009,4.5542225990402585e-08,0.0013392176479101,-0.1175909787416458,0.0,0.0,0.0,-0.027389757335186,60.0,20.34875869750977,0.0,-1.2228916546064286e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,0.0001252060901606,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.000131848064484,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,9.738255175761878e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,0.000131848064484,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,0.0006254299078136,286.8415222167969,294.1499938964844,298.7201232910156,296.3678283691406,299.23858642578125,298.7285461425781,288.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013340594014152,4.4933326392992974e-08,0.001334014465101,-0.1160269007086753,0.0,0.0,0.0,-0.0270879156887531,60.0,20.256351470947266,0.0,-1.2134047722156538e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,0.0001252060901606,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.000131848064484,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,9.738255175761878e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,0.000131848064484,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,0.0006254299078136,286.8415222167969,294.1499938964844,298.7201232910156,296.3678283691406,299.23858642578125,298.7285461425781,288.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013340594014152,4.4933326392992974e-08,0.001334014465101,-0.1160269007086753,0.0,0.0,0.0,-0.0270879156887531,60.0,20.256351470947266,0.0,-1.2134047722156538e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941467285156,0.0,0.0,0.0001246452738996,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,0.0001312575041083,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,9.694635809864847e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.0001312574895564,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,0.0006226284895092,286.85894775390625,294.1499938964844,298.6805725097656,296.35711669921875,299.2253723144531,298.6936950683594,288.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013280832208693,4.4234276685983787e-08,0.001328038983047,-0.1142302602529525,0.0,0.0,0.0,-0.0267413780093193,60.0,20.14073371887207,0.0,-1.2025587636799173e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941467285156,0.0,0.0,0.0001246452738996,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,0.0001312575041083,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,9.694635809864847e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.0001312574895564,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,0.0006226284895092,286.85894775390625,294.1499938964844,298.6805725097656,296.35711669921875,299.2253723144531,298.6936950683594,288.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013280832208693,4.4234276685983787e-08,0.001328038983047,-0.1142302602529525,0.0,0.0,0.0,-0.0267413780093193,60.0,20.14073371887207,0.0,-1.2025587636799173e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,0.000124352518469,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.0001309492217842,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,9.671866428107025e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,0.0001309492072323,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,0.0006211661966517,286.8676147460937,294.1499938964844,298.6573791503906,296.3492431640625,299.2186584472656,298.6748046875,288.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013249650364741,4.3869377464034194e-08,0.0013249211478978,-0.1132919862866401,0.0,0.0,0.0,-0.0265604928135871,60.0,20.078632354736328,0.0,-1.1969164859237938e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,0.0001240192214027,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,0.0001305982441408,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,9.645942918723448e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,0.0001305982295889,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,0.0006195012829266,286.87628173828125,294.1499938964844,298.63201904296875,296.3397521972656,299.21160888671875,298.6515808105469,288.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013214078499004,4.3453926679148935e-08,0.00132136431057,-0.1122233942151069,0.0,0.0,0.0,-0.0263545140624046,60.0,20.00324821472168,0.0,-1.1905088825869825e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0001233029324794,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.626953125,0.0,0.0,0.0001298439601669,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6267395019531,0.0,0.0,9.590231638867408e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,0.0001298439456149,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0006159233162179,286.8934631347656,294.1499938964844,298.5751647949219,296.31622314453125,299.1967163085937,298.5991516113281,288.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013137797359377,4.256112262623901e-08,0.0013137371279299,-0.1099257171154022,0.0,0.0,0.0,-0.0259119477123022,60.0,19.83259963989257,0.0,-1.17679654465519e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0001233029324794,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.626953125,0.0,0.0,0.0001298439601669,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6267395019531,0.0,0.0,9.590231638867408e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,0.0001298439456149,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0006159233162179,286.8934631347656,294.1499938964844,298.5751647949219,296.31622314453125,299.1967163085937,298.5991516113281,288.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013137797359377,4.256112262623901e-08,0.0013137371279299,-0.1099257171154022,0.0,0.0,0.0,-0.0259119477123022,60.0,19.83259963989257,0.0,-1.17679654465519e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0001225143350893,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,0.0001290135114686,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,9.528896043775605e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,0.0001290134969167,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,0.0006119840545579,286.9104919433594,294.1499938964844,298.5107421875,296.2870178222656,299.1806640625,298.5390319824219,288.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001305378624238,4.15781897800116e-08,0.0013053369475528,-0.1073941364884376,0.0,0.0,0.0,-0.0254246909171342,60.0,19.635955810546875,0.0,-1.1617916584327761e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0001225143350893,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,0.0001290135114686,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,9.528896043775605e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,0.0001290134969167,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,0.0006119840545579,286.9104919433594,294.1499938964844,298.5107421875,296.2870178222656,299.1806640625,298.5390319824219,288.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001305378624238,4.15781897800116e-08,0.0013053369475528,-0.1073941364884376,0.0,0.0,0.0,-0.0254246909171342,60.0,19.635955810546875,0.0,-1.1617916584327761e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
