time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595153808594,0.0,0.0,0.0001216410310007,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.0001280938886338,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,9.460972069064157e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,0.0001280938740819,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0006076217396184,286.9273986816406,294.1499938964844,298.4393615722656,296.25262451171875,299.1634216308594,298.4722900390625,288.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012960743624716,4.048971291581439e-08,0.0012960338499397,-0.104588396847248,0.0,0.0,0.0,-0.0248851049691438,60.0,19.415138244628903,0.0,-1.1452877402007289e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595153808594,0.0,0.0,0.0001216410310007,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.0001280938886338,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,9.460972069064157e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,0.0001280938740819,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0006076217396184,286.9273986816406,294.1499938964844,298.4393615722656,296.25262451171875,299.1634216308594,298.4722900390625,288.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012960743624716,4.048971291581439e-08,0.0012960338499397,-0.104588396847248,0.0,0.0,0.0,-0.0248851049691438,60.0,19.415138244628903,0.0,-1.1452877402007289e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,0.000120664240967,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,0.000127065271954,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,9.384999430039898e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,0.000127065271954,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0006027424824424,286.9441223144531,294.1499938964844,298.3617858886719,296.21356201171875,299.1448974609375,298.3993530273437,288.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856665998697,3.927226188693567e-08,0.0012856272514909,-0.1014473736286163,0.0,0.0,0.0,-0.0242815818637609,60.0,19.16933250427246,0.0,-1.1269678168446265e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,0.000120664240967,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,0.000127065271954,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,9.384999430039898e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,0.000127065271954,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0006027424824424,286.9441223144531,294.1499938964844,298.3617858886719,296.21356201171875,299.1448974609375,298.3993530273437,288.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856665998697,3.927226188693567e-08,0.0012856272514909,-0.1014473736286163,0.0,0.0,0.0,-0.0242815818637609,60.0,19.16933250427246,0.0,-1.1269678168446265e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0001201498162117,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0001265235623577,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,9.344988939119504e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,0.0001265235478058,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,0.000600172788836,286.9524230957031,294.1499938964844,298.32086181640625,296.1924133300781,299.1352844238281,298.3614807128906,288.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280189724639,3.86311107547499e-08,0.0012801510747522,-0.0997920185327529,0.0,0.0,0.0,-0.0239637661725282,60.0,19.039772033691406,0.0,-1.1173791136798172e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,0.0001195792137878,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.000125922699226,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,9.30060850805603e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001259226846741,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0005973225343041,286.960693359375,294.1499938964844,298.2786560058594,296.1703186035156,299.1254577636719,298.3223876953125,288.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741076061502,3.7919942741382335e-08,0.0012740696547552,-0.097954973578453,0.0,0.0,0.0,-0.0236112084239721,60.0,18.903573989868164,0.0,-1.1067911742657088e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0001181038096547,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,0.0001243690203409,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.185854287352412e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,0.000124369005789,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0005899525713175,286.9769592285156,294.1499938964844,298.1907043457031,296.1233825683594,299.10430908203125,298.2390441894531,288.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583890929818,3.608111498465405e-08,0.001258353004232,-0.0932005792856216,0.0,0.0,0.0,-0.0226996559649705,60.0,18.58349609375,0.0,-1.0796476601626637e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0001181038096547,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,0.0001243690203409,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.185854287352412e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,0.000124369005789,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0005899525713175,286.9769592285156,294.1499938964844,298.1907043457031,296.1233825683594,299.10430908203125,298.2390441894531,288.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583890929818,3.608111498465405e-08,0.001258353004232,-0.0932005792856216,0.0,0.0,0.0,-0.0226996559649705,60.0,18.58349609375,0.0,-1.0796476601626637e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,0.0001163936321972,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.000122568118968,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,9.052841051016004e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0001225681044161,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,0.0005814099567942,286.9931335449219,294.1499938964844,298.0985717773437,296.0732421875,299.08258056640625,298.1537170410156,288.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401631101965,3.394974967818598e-08,0.0012401292333379,-0.0876821428537368,0.0,0.0,0.0,-0.0216430518776178,60.0,18.23869132995605,0.0,-1.0486067480997009e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,0.0001163936321972,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.000122568118968,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,9.052841051016004e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0001225681044161,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,0.0005814099567942,286.9931335449219,294.1499938964844,298.0985717773437,296.0732421875,299.08258056640625,298.1537170410156,288.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401631101965,3.394974967818598e-08,0.0012401292333379,-0.0876821428537368,0.0,0.0,0.0,-0.0216430518776178,60.0,18.23869132995605,0.0,-1.0486067480997009e-07,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,0.000113536560093,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0001195594886667,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,8.830624574329704e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373352050781,0.0,0.0,0.0001195594813907,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,0.0005671383114531,287.008544921875,294.1499938964844,298.0030212402344,296.0204772949219,299.05908203125,298.0658874511719,288.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209738315083,3.038918805486901e-08,0.001209707930684,-0.0784460827708244,0.0,0.0,0.0,-0.0198780503123998,60.0,17.763134002685547,0.0,-9.977590309517836e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,0.000113536560093,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0001195594886667,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,8.830624574329704e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373352050781,0.0,0.0,0.0001195594813907,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,0.0005671383114531,287.008544921875,294.1499938964844,298.0030212402344,296.0204772949219,299.05908203125,298.0658874511719,288.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209738315083,3.038918805486901e-08,0.001209707930684,-0.0784460827708244,0.0,0.0,0.0,-0.0198780503123998,60.0,17.763134002685547,0.0,-9.977590309517836e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001105143019231,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519836425781,0.0,0.0,0.0001163768974947,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,8.595559484092519e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0001163768902188,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,0.0005520415143109,287.0238342285156,294.1499938964844,297.9046936035156,295.9655456542969,299.0353088378906,297.9774780273437,288.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775234015658,2.662290832233793e-08,0.0011774967424571,-0.0686550959944725,0.0,0.0,0.0,-0.0180109124630689,60.0,17.26263427734375,0.0,-9.453466986997229e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001105143019231,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519836425781,0.0,0.0,0.0001163768974947,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,8.595559484092519e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0001163768902188,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,0.0005520415143109,287.0238342285156,294.1499938964844,297.9046936035156,295.9655456542969,299.0353088378906,297.9774780273437,288.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775234015658,2.662290832233793e-08,0.0011774967424571,-0.0686550959944725,0.0,0.0,0.0,-0.0180109124630689,60.0,17.26263427734375,0.0,-9.453466986997229e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,0.0001089457946363,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,0.0001147251823567,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,8.473564230371267e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.0001147251750808,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.0,0.0005442064721137,287.0313415527344,294.1499938964844,297.8547058105469,295.9374084472656,299.0231018066406,297.9334716796875,288.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608138447627,2.4668340259381694e-08,0.0011607891647145,-0.0635661110281944,0.0,0.0,0.0,-0.0170419793576002,60.0,16.99773406982422,0.0,-9.187028382484641e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76641845703125,0.0,0.0,0.0001074058673111,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,0.0001131035605794,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76611328125,0.0,0.0,8.353791781701148e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,0.0001131035533035,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,0.0005365142133086,287.0387268066406,294.1499938964844,297.80426025390625,295.9089660644531,299.0107116699219,297.8899230957031,288.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444076662883,2.2749434336333252e-08,0.0011443849653005,-0.0585652664303779,0.0,0.0,0.0,-0.016090715304017,60.0,16.72836685180664,0.0,-8.929149686309756e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001047400437528,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,0.0001102963287848,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,8.146450272761285e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,0.0001102963215089,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,0.0005231979303061,287.0531311035156,294.1499938964844,297.7024841308594,295.8512878417969,298.9850769042969,297.8032531738281,288.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160025605931,1.9427652375725305e-08,0.0011159831192344,-0.049898412078619,0.0,0.0,0.0,-0.014443976804614,60.0,16.21014404296875,0.0,-8.491406333632767e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001047400437528,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,0.0001102963287848,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,8.146450272761285e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,0.0001102963215089,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,0.0005231979303061,287.0531311035156,294.1499938964844,297.7024841308594,295.8512878417969,298.9850769042969,297.8032531738281,288.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160025605931,1.9427652375725305e-08,0.0011159831192344,-0.049898412078619,0.0,0.0,0.0,-0.014443976804614,60.0,16.21014404296875,0.0,-8.491406333632767e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,0.000102704281744,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938232421875,0.0,0.0,0.0001081525697372,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,7.98811306594871e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,0.0001081525624613,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,0.0005130288773216,287.0672607421875,294.1499938964844,297.6000061035156,295.7929992675781,298.9583740234375,297.71685791015625,288.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943115921691,1.6891045007128014e-08,0.0010942947119474,-0.0432726182043552,0.0,0.0,0.0,-0.0131864808499813,60.0,15.749791145324709,0.0,-8.164531095644635e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,0.000102704281744,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938232421875,0.0,0.0,0.0001081525697372,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,7.98811306594871e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,0.0001081525624613,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,0.0005130288773216,287.0672607421875,294.1499938964844,297.6000061035156,295.7929992675781,298.9583740234375,297.71685791015625,288.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943115921691,1.6891045007128014e-08,0.0010942947119474,-0.0432726182043552,0.0,0.0,0.0,-0.0131864808499813,60.0,15.749791145324709,0.0,-8.164531095644635e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,0.0001013137152767,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072814941406,0.0,0.0,0.0001066882396116,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,7.879958138801157e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,0.0001066882323357,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.0,0.0,0.0005060827243141,287.0811767578125,294.1499938964844,297.4975280761719,295.73468017578125,298.9306030273437,297.62945556640625,288.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794913396239,1.5158402533188564e-08,0.0010794760892167,-0.0387435592710971,0.0,0.0,0.0,-0.0123275201767683,60.0,15.357025146484377,0.0,-7.944939994786182e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,0.0001013137152767,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072814941406,0.0,0.0,0.0001066882396116,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,7.879958138801157e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,0.0001066882323357,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.0,0.0,0.0005060827243141,287.0811767578125,294.1499938964844,297.4975280761719,295.73468017578125,298.9306030273437,297.62945556640625,288.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794913396239,1.5158402533188564e-08,0.0010794760892167,-0.0387435592710971,0.0,0.0,0.0,-0.0123275201767683,60.0,15.357025146484377,0.0,-7.944939994786182e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206787109375,0.0,0.0,0.0001003951765596,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,0.0001057209738064,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204040527344,0.0,0.0,7.808516238583252e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0001057209665304,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,0.000501494447235,287.094970703125,294.1499938964844,297.3957214355469,295.6768493652344,298.9015808105469,297.5402526855469,288.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697006946429,1.4013924243272411e-08,0.0010696867248043,-0.035750638693571,0.0,0.0,0.0,-0.0117601379752159,60.0,15.027470588684082,0.0,-7.801531154427721e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206787109375,0.0,0.0,0.0001003951765596,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,0.0001057209738064,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204040527344,0.0,0.0,7.808516238583252e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0001057209665304,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,0.000501494447235,287.094970703125,294.1499938964844,297.3957214355469,295.6768493652344,298.9015808105469,297.5402526855469,288.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697006946429,1.4013924243272411e-08,0.0010696867248043,-0.035750638693571,0.0,0.0,0.0,-0.0117601379752159,60.0,15.027470588684082,0.0,-7.801531154427721e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82733154296875,0.0,0.0,0.0001000089177978,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82720947265625,0.0,0.0,0.0001053142259479,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,7.778473809594288e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272705078125,0.0,0.0,0.0001053142186719,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.000499564979691,287.1018371582031,294.1499938964844,297.3453063964844,295.64825439453125,298.88671875,297.4956359863281,288.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655847145244,1.3532658549308962e-08,0.0010655710939317,-0.0344917960464954,0.0,0.0,0.0,-0.0115215526893734,60.0,14.876587867736816,0.0,-7.741616059320222e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339233398437,0.0,0.0,9.96657254290767e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338317871094,0.0,0.0,0.0001049528218572,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336486816406,0.0,0.0,7.751780503895134e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,0.0001049528145813,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0004978506476618,287.1086730957031,294.1499938964844,297.2953186035156,295.6199951171875,298.8716735839844,297.45098876953125,288.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619262466207,1.3105045937322757e-08,0.0010619130916893,-0.0333731584250927,0.0,0.0,0.0,-0.0113095585256814,60.0,14.733183860778809,0.0,-7.68857404409573e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,9.9108467111364e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84698486328125,0.0,0.0,0.0001043660013237,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,7.708438351983204e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470458984375,0.0,0.0,0.0001043660013237,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8469543457031,0.0,0.0,0.0004950670409016,287.12225341796875,294.1499938964844,297.1969909667969,295.56475830078125,298.84051513671875,297.36187744140625,288.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559876682236,1.2410734662182676e-08,0.0010559753281995,-0.0315565727651119,0.0,0.0,0.0,-0.0109653547406196,60.0,14.47869873046875,0.0,-7.60283782597071e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,9.9108467111364e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84698486328125,0.0,0.0,0.0001043660013237,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468017578125,0.0,0.0,7.708438351983204e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470458984375,0.0,0.0,0.0001043660013237,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8469543457031,0.0,0.0,0.0004950670409016,287.12225341796875,294.1499938964844,297.1969909667969,295.56475830078125,298.84051513671875,297.36187744140625,288.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559876682236,1.2410734662182676e-08,0.0010559753281995,-0.0315565727651119,0.0,0.0,0.0,-0.0109653547406196,60.0,14.47869873046875,0.0,-7.60283782597071e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,9.865982428891584e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,0.0001038935588439,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598937988281,0.0,0.0,7.673543586861342e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,0.000103893551568,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.0004928259877488,287.1357727050781,294.1499938964844,297.1014099121094,295.5115966796875,298.80810546875,297.2736511230469,288.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512075386941,1.1851746251068109e-08,0.0010511956643313,-0.0300938189029693,0.0,0.0,0.0,-0.0106882415711879,60.0,14.25047206878662,0.0,-7.534160317845817e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,9.865982428891584e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,0.0001038935588439,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598937988281,0.0,0.0,7.673543586861342e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,0.000103893551568,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.0004928259877488,287.1357727050781,294.1499938964844,297.1014099121094,295.5115966796875,298.80810546875,297.2736511230469,288.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512075386941,1.1851746251068109e-08,0.0010511956643313,-0.0300938189029693,0.0,0.0,0.0,-0.0106882415711879,60.0,14.25047206878662,0.0,-7.534160317845817e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731994628906,0.0,0.0,9.829257760429756e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.0001035068344208,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,7.644980360055342e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,0.0001035068271448,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730773925781,0.0,0.0,0.0004909915151074,287.14923095703125,294.1499938964844,297.0093078613281,295.46112060546875,298.77471923828125,297.186767578125,288.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472947033122,1.1394186039126453e-08,0.001047283411026,-0.0288963355123996,0.0,0.0,0.0,-0.0104614105075597,60.0,14.041555404663086,0.0,-7.478175945152543e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731994628906,0.0,0.0,9.829257760429756e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.0001035068344208,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,7.644980360055342e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,0.0001035068271448,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730773925781,0.0,0.0,0.0004909915151074,287.14923095703125,294.1499938964844,297.0093078613281,295.46112060546875,298.77471923828125,297.186767578125,288.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472947033122,1.1394186039126453e-08,0.001047283411026,-0.0288963355123996,0.0,0.0,0.0,-0.0104614105075597,60.0,14.041555404663086,0.0,-7.478175945152543e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,9.800729458220304e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861083984375,0.0,0.0,0.0001032064174069,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,7.622791599715129e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861694335937,0.0,0.0,0.0001032064101309,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88604736328125,0.0,0.0,0.0004895664751529,287.16265869140625,294.1499938964844,296.9213562011719,295.4138488769531,298.74041748046875,297.1017150878906,288.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442548664286,1.10387432528114e-08,0.001044243806973,-0.0279660243541002,0.0,0.0,0.0,-0.0102852014824748,60.0,13.85097312927246,0.0,-7.434829996100234e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,9.800729458220304e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861083984375,0.0,0.0,0.0001032064174069,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,7.622791599715129e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861694335937,0.0,0.0,0.0001032064101309,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88604736328125,0.0,0.0,0.0004895664751529,287.16265869140625,294.1499938964844,296.9213562011719,295.4138488769531,298.74041748046875,297.1017150878906,288.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442548664286,1.10387432528114e-08,0.001044243806973,-0.0279660243541002,0.0,0.0,0.0,-0.0102852014824748,60.0,13.85097312927246,0.0,-7.434829996100234e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927001953125,0.0,0.0,9.787705494090916e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,0.0001030692656058,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,7.612662011524662e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,0.0001030692583299,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,0.0004889158881269,287.1693420410156,294.1499938964844,296.879150390625,295.3916015625,298.7231140136719,297.0595092773437,288.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428670793771,1.0876474831889029e-08,0.0010428562527522,-0.0275412891060113,0.0,0.0,0.0,-0.0102047584950923,60.0,13.75888442993164,0.0,-7.415083302930725e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,9.777488594409078e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,0.0001029616760206,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89892578125,0.0,0.0,7.604715210618451e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8991394042969,0.0,0.0,0.0001029616687446,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990478515625,0.0,0.0,0.000488405523356,287.176025390625,294.1499938964844,296.8382263183594,295.370361328125,298.7056884765625,297.01763916015625,288.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417784797027,1.0749178436242346e-08,0.0010417676530778,-0.0272080823779106,0.0,0.0,0.0,-0.0101416520774364,60.0,13.670763969421388,0.0,-7.39961123485955e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9121398925781,0.0,0.0,9.762666741153224e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,0.0001028055921779,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,7.593187183374539e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,0.0001028055849019,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,0.000487665151013,287.1893920898437,294.1499938964844,296.7606201171875,295.33123779296875,298.6701354980469,296.93719482421875,288.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040197792463,1.0564510155575137e-08,0.0010401871986687,-0.0267246849834918,0.0,0.0,0.0,-0.0100500965490937,60.0,13.51418399810791,0.0,-7.377193611546319e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9121398925781,0.0,0.0,9.762666741153224e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,0.0001028055921779,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,7.593187183374539e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,0.0001028055849019,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,0.000487665151013,287.1893920898437,294.1499938964844,296.7606201171875,295.33123779296875,298.6701354980469,296.93719482421875,288.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040197792463,1.0564510155575137e-08,0.0010401871986687,-0.0267246849834918,0.0,0.0,0.0,-0.0100500965490937,60.0,13.51418399810791,0.0,-7.377193611546319e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,9.753170888870956e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92498779296875,0.0,0.0,0.0001027055986924,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,7.585801358800381e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.925048828125,0.0,0.0,0.0001027055914164,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.0004871908458881,287.2027282714844,294.1499938964844,296.68927001953125,295.2969970703125,298.6339111328125,296.8612060546875,288.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391859104856,1.0446207454606338e-08,0.0010391754331067,-0.0264149997383356,0.0,0.0,0.0,-0.0099914474412798,60.0,13.3778657913208,0.0,-7.362850595882264e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
