time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,9.753170888870956e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92498779296875,0.0,0.0,0.0001027055986924,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,7.585801358800381e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.925048828125,0.0,0.0,0.0001027055914164,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.0004871908458881,287.2027282714844,294.1499938964844,296.68927001953125,295.2969970703125,298.6339111328125,296.8612060546875,288.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391859104856,1.0446207454606338e-08,0.0010391754331067,-0.0264149997383356,0.0,0.0,0.0,-0.0099914474412798,60.0,13.3778657913208,0.0,-7.362850595882264e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93798828125,0.0,0.0,9.747347939992324e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0001026442769216,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,7.581272075185552e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0001026442696456,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,0.0004868999531026,287.2160339355469,294.1499938964844,296.62481689453125,295.2682800292969,298.59716796875,296.78985595703125,288.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385654168203,1.0373653935857874e-08,0.0010385550558567,-0.0262250714004039,0.0,0.0,0.0,-0.0099554806947708,60.0,13.258787155151367,0.0,-7.354061182240913e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93798828125,0.0,0.0,9.747347939992324e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0001026442769216,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,7.581272075185552e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0001026442696456,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,0.0004868999531026,287.2160339355469,294.1499938964844,296.62481689453125,295.2682800292969,298.59716796875,296.78985595703125,288.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385654168203,1.0373653935857874e-08,0.0010385550558567,-0.0262250714004039,0.0,0.0,0.0,-0.0099554806947708,60.0,13.258787155151367,0.0,-7.354061182240913e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,9.744460112415254e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508361816406,0.0,0.0,0.0001026138706947,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,7.579026714665815e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,0.0001026138634188,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,0.0004867557145189,287.22930908203125,294.1499938964844,296.5679626464844,295.2455749511719,298.5601806640625,296.7232360839844,288.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103825784754,1.03376818216816e-08,0.0010382474865764,-0.0261309016495943,0.0,0.0,0.0,-0.0099376467987895,60.0,13.15501594543457,0.0,-7.349705555270702e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,9.744460112415254e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508361816406,0.0,0.0,0.0001026138706947,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,7.579026714665815e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,0.0001026138634188,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,0.0004867557145189,287.22930908203125,294.1499938964844,296.5679626464844,295.2455749511719,298.5601806640625,296.7232360839844,288.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103825784754,1.03376818216816e-08,0.0010382474865764,-0.0261309016495943,0.0,0.0,0.0,-0.0099376467987895,60.0,13.15501594543457,0.0,-7.349705555270702e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573974609375,0.0,0.0,9.743600094225258e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,0.0001026048121275,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,7.57835732656531e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,0.0001026048048515,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9572448730469,0.0,0.0,0.0004867127572651,287.2359619140625,294.1499938964844,296.5426330566406,295.2366943359375,298.5416259765625,296.6900939941406,288.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038167043589,1.0326965060869496e-08,0.0010381566826254,-0.0261028464883565,0.0,0.0,0.0,-0.0099323391914367,60.0,13.10482406616211,0.0,-7.348408104235207e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,9.743787813931704e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637756347656,0.0,0.0,0.000102606791188,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,7.578503573313355e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638061523437,0.0,0.0,0.000102606783912,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,0.0004867221578024,287.2426147460937,294.1499938964844,296.5194396972656,295.22955322265625,298.52301025390625,296.6598205566406,288.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381871834397,1.0329311628254343e-08,0.0010381769388914,-0.0261089894920587,0.0,0.0,0.0,-0.0099335024133324,60.0,13.062819480895996,0.0,-7.348691610786774e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767761230469,0.0,0.0,9.744943236000836e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,0.0001026189565891,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765319824219,0.0,0.0,7.579402154078707e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,0.0001026189565891,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,0.0004867798706982,287.2558898925781,294.1499938964844,296.4798889160156,295.220703125,298.48583984375,296.60430908203125,288.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038308837451,1.0343709888616104e-08,0.0010382984764873,-0.0261466857045888,0.0,0.0,0.0,-0.0099406335502862,60.0,12.9906644821167,0.0,-7.350435282660328e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767761230469,0.0,0.0,9.744943236000836e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,0.0001026189565891,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765319824219,0.0,0.0,7.579402154078707e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,0.0001026189565891,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,0.0004867798706982,287.2558898925781,294.1499938964844,296.4798889160156,295.220703125,298.48583984375,296.60430908203125,288.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038308837451,1.0343709888616104e-08,0.0010382984764873,-0.0261466857045888,0.0,0.0,0.0,-0.0099406335502862,60.0,12.9906644821167,0.0,-7.350435282660328e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,9.746924479259178e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896240234375,0.0,0.0,0.0001026398167596,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98944091796875,0.0,0.0,7.580943201901391e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.0,0.0,0.0001026398167596,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,0.0004868788237217,287.2691650390625,294.1499938964844,296.45001220703125,295.2196350097656,298.4487609863281,296.5562744140625,288.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385201312601,1.0368395031434833e-08,0.0010385097702965,-0.026211304590106,0.0,0.0,0.0,-0.0099528711289167,60.0,12.935873031616213,0.0,-7.353424535949672e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,9.746924479259178e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896240234375,0.0,0.0,0.0001026398167596,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98944091796875,0.0,0.0,7.580943201901391e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.0,0.0,0.0001026398167596,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,0.0004868788237217,287.2691650390625,294.1499938964844,296.45001220703125,295.2196350097656,298.4487609863281,296.5562744140625,288.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385201312601,1.0368395031434833e-08,0.0010385097702965,-0.026211304590106,0.0,0.0,0.0,-0.0099528711289167,60.0,12.935873031616213,0.0,-7.353424535949672e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00262451171875,0.0,0.0,9.749626042321324e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,0.0001026682730298,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,7.583044498460367e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0001026682657538,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,0.0004870137781836,287.28240966796875,294.1499938964844,296.4277648925781,295.2248229980469,298.4119567871094,296.5167541503906,288.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388081427663,1.0402060546255145e-08,0.0010387976653873,-0.0262994337826967,0.0,0.0,0.0,-0.0099695613607764,60.0,12.898127555847168,0.0,-7.357502340710198e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00262451171875,0.0,0.0,9.749626042321324e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,0.0001026682730298,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,7.583044498460367e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0001026682657538,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,0.0004870137781836,287.28240966796875,294.1499938964844,296.4277648925781,295.2248229980469,298.4119567871094,296.5167541503906,288.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388081427663,1.0402060546255145e-08,0.0010387976653873,-0.0262994337826967,0.0,0.0,0.0,-0.0099695613607764,60.0,12.898127555847168,0.0,-7.357502340710198e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,9.75315342657268e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0001027054167934,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01531982421875,0.0,0.0,7.585787534480914e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,0.0001027054095175,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154113769531,0.0,0.0,0.0004871899727731,287.2956848144531,294.1499938964844,296.410400390625,295.2341613769531,298.37548828125,296.4832763671875,288.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391838150098,1.0446010278997164e-08,0.0010391733376309,-0.0264144837856292,0.0,0.0,0.0,-0.0099913477897644,60.0,12.871746063232422,0.0,-7.362827147971984e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,9.75315342657268e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0001027054167934,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01531982421875,0.0,0.0,7.585787534480914e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,0.0001027054095175,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154113769531,0.0,0.0,0.0004871899727731,287.2956848144531,294.1499938964844,296.410400390625,295.2341613769531,298.37548828125,296.4832763671875,288.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391838150098,1.0446010278997164e-08,0.0010391733376309,-0.0264144837856292,0.0,0.0,0.0,-0.0099913477897644,60.0,12.871746063232422,0.0,-7.362827147971984e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220031738281,0.0,0.0,9.755325299920514e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219116210937,0.0,0.0,0.0001027282851282,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,7.587477011838928e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,0.0001027282778522,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218811035156,0.0,0.0,0.0004872984718531,287.30230712890625,294.1499938964844,296.4034423828125,295.2402648925781,298.35748291015625,296.4696960449219,288.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394164128229,1.0473071299088588e-08,0.0010394059354439,-0.0264853220432996,0.0,0.0,0.0,-0.0100047690793871,60.0,12.864352226257324,0.0,-7.366106302697517e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,9.757612133398652e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,0.0001027523685479,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,7.589255983475596e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,0.0001027523612719,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283508300781,0.0,0.0,0.0004874127043876,287.3089294433594,294.1499938964844,296.3975830078125,295.24725341796875,298.33953857421875,296.4571533203125,288.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396603029221,1.0501569391863086e-08,0.0010396498255431,-0.0265599247068166,0.0,0.0,0.0,-0.0100188981741666,60.0,12.858652114868164,0.0,-7.369560961478784e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,9.76262235781178e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,0.0001028051265166,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411682128906,0.0,0.0,7.593152986373752e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,0.0001028051265166,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,0.0004876629973296,287.3221740722656,294.1499938964844,296.388916015625,295.2637939453125,298.303955078125,296.435302734375,288.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401924373582,1.0563996788448549e-08,0.0010401818435639,-0.0267233420163393,0.0,0.0,0.0,-0.0100498376414179,60.0,12.852999687194824,0.0,-7.377131794328309e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,9.76262235781178e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,0.0001028051265166,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411682128906,0.0,0.0,7.593152986373752e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,0.0001028051265166,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,0.0004876629973296,287.3221740722656,294.1499938964844,296.388916015625,295.2637939453125,298.303955078125,296.435302734375,288.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401924373582,1.0563996788448549e-08,0.0010401818435639,-0.0267233420163393,0.0,0.0,0.0,-0.0100498376414179,60.0,12.852999687194824,0.0,-7.377131794328309e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,9.768349264049904e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0001028654369292,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541076660156,0.0,0.0,7.597606600029394e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0001028654296533,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05419921875,0.0,0.0,0.0004879490588791,287.3354187011719,294.1499938964844,296.3840637207031,295.28338623046875,298.2689514160156,296.4188232421875,288.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408029193058,1.0635352154508837e-08,0.0010407922090962,-0.0269101280719041,0.0,0.0,0.0,-0.0100852120667696,60.0,12.857122421264648,0.0,-7.385789757563543e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,9.768349264049904e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0001028654369292,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541076660156,0.0,0.0,7.597606600029394e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0001028654296533,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05419921875,0.0,0.0,0.0004879490588791,287.3354187011719,294.1499938964844,296.3840637207031,295.28338623046875,298.2689514160156,296.4188232421875,288.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408029193058,1.0635352154508837e-08,0.0010407922090962,-0.0269101280719041,0.0,0.0,0.0,-0.0100852120667696,60.0,12.857122421264648,0.0,-7.385789757563543e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,9.774641512194648e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,0.0001029316917993,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670471191406,0.0,0.0,7.602500409120694e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.0,0.0001029316845233,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,0.0004882633511442,287.3486633300781,294.1499938964844,296.3826599121094,295.3056945800781,298.2344970703125,296.4070129394531,288.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414732387289,1.0713745446366827e-08,0.001041462412104,-0.0271153338253498,0.0,0.0,0.0,-0.0101240742951631,60.0,12.86954116821289,0.0,-7.39530747750905e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,9.774641512194648e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,0.0001029316917993,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670471191406,0.0,0.0,7.602500409120694e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.0,0.0001029316845233,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,0.0004882633511442,287.3486633300781,294.1499938964844,296.3826599121094,295.3056945800781,298.2344970703125,296.4070129394531,288.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414732387289,1.0713745446366827e-08,0.001041462412104,-0.0271153338253498,0.0,0.0,0.0,-0.0101240742951631,60.0,12.86954116821289,0.0,-7.39530747750905e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802001953125,0.0,0.0,9.781435801414772e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,0.0001030032362905,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,7.607784937135875e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801696777344,0.0,0.0,0.0001030032362905,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,0.0004886027309112,287.3619079589844,294.1499938964844,296.3843688964844,295.3303527832031,298.20068359375,296.3993835449219,288.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421969927847,1.0798402172440548e-08,0.0010421861661598,-0.0273369308561086,0.0,0.0,0.0,-0.0101660415530204,60.0,12.88929843902588,0.0,-7.405592583609177e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802001953125,0.0,0.0,9.781435801414772e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,0.0001030032362905,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,7.607784937135875e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801696777344,0.0,0.0,0.0001030032362905,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,0.0004886027309112,287.3619079589844,294.1499938964844,296.3843688964844,295.3303527832031,298.20068359375,296.3993835449219,288.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421969927847,1.0798402172440548e-08,0.0010421861661598,-0.0273369308561086,0.0,0.0,0.0,-0.0101660415530204,60.0,12.88929843902588,0.0,-7.405592583609177e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,9.7850504971575e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08660888671875,0.0,0.0,0.0001030413113767,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,7.610597094753757e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0866394042969,0.0,0.0,0.0001030413041007,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865783691406,0.0,0.0,0.000488783349283,287.3685302734375,294.1499938964844,296.3862609863281,295.3434753417969,298.18408203125,296.3973999023437,288.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425837244838,1.0843447029174058e-08,0.0010425728978589,-0.0274548381567001,0.0,0.0,0.0,-0.0101883802562952,60.0,12.902377128601074,0.0,-7.41106731538821e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931396484375,0.0,0.0,9.788921306608243e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09307861328125,0.0,0.0,0.0001030820640153,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929260253906,0.0,0.0,7.613607158418745e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,0.0001030820567393,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0930480957031,0.0,0.0,0.0004889766569249,287.3751525878906,294.1499938964844,296.3887939453125,295.3570251464844,298.1676330566406,296.3961486816406,288.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429963003844,1.0891671564650096e-08,0.0010429853573441,-0.0275810677558183,0.0,0.0,0.0,-0.0102122882381081,60.0,12.91669750213623,0.0,-7.416931424586437e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,9.799061081139372e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060485839844,0.0,0.0,0.0001031888459692,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,7.621493568876758e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,0.0001031888386933,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,0.0004894831799902,287.3883972167969,294.1499938964844,296.39556884765625,295.3853454589844,298.1355285644531,296.39666748046875,288.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440748883411,1.101800961578192e-08,0.0010440639453008,-0.0279117580503225,0.0,0.0,0.0,-0.0102749103680253,60.0,12.952141761779783,0.0,-7.432306148302814e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,9.799061081139372e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060485839844,0.0,0.0,0.0001031888459692,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,7.621493568876758e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,0.0001031888386933,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,0.0004894831799902,287.3883972167969,294.1499938964844,296.39556884765625,295.3853454589844,298.1355285644531,296.39666748046875,288.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440748883411,1.101800961578192e-08,0.0010440639453008,-0.0279117580503225,0.0,0.0,0.0,-0.0102749103680253,60.0,12.952141761779783,0.0,-7.432306148302814e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191101074219,0.0,0.0,9.812684584176168e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190185546875,0.0,0.0,0.0001033323060255,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,7.632089545950294e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190795898437,0.0,0.0,0.0001033322987495,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189880371094,0.0,0.0,0.0004901636857539,287.4016418457031,294.1499938964844,296.4043884277344,295.4149475097656,298.1046447753906,296.40106201171875,288.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455271694809,1.1187750281749231e-08,0.0010455158771947,-0.0283560343086719,0.0,0.0,0.0,-0.0103590600192546,60.0,12.997267723083496,0.0,-7.452986494627113e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191101074219,0.0,0.0,9.812684584176168e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190185546875,0.0,0.0,0.0001033323060255,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,7.632089545950294e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190795898437,0.0,0.0,0.0001033322987495,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189880371094,0.0,0.0,0.0004901636857539,287.4016418457031,294.1499938964844,296.4043884277344,295.4149475097656,298.1046447753906,296.40106201171875,288.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455271694809,1.1187750281749231e-08,0.0010455158771947,-0.0283560343086719,0.0,0.0,0.0,-0.0103590600192546,60.0,12.997267723083496,0.0,-7.452986494627113e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321105957031,0.0,0.0,9.828559996094556e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13201904296875,0.0,0.0,0.0001034994857036,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13189697265625,0.0,0.0,7.644437573617324e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.132080078125,0.0,0.0,0.0001034994784276,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319885253906,0.0,0.0,0.0004909567069262,287.4149169921875,294.1499938964844,296.41485595703125,295.44549560546875,298.07440185546875,296.40740966796875,288.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472194990143,1.1385555609422228e-08,0.0010472080903127,-0.0288737509399652,0.0,0.0,0.0,-0.0104571245610713,60.0,13.047807693481444,0.0,-7.477122210275412e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321105957031,0.0,0.0,9.828559996094556e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13201904296875,0.0,0.0,0.0001034994857036,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13189697265625,0.0,0.0,7.644437573617324e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.132080078125,0.0,0.0,0.0001034994784276,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319885253906,0.0,0.0,0.0004909567069262,287.4149169921875,294.1499938964844,296.41485595703125,295.44549560546875,298.07440185546875,296.40740966796875,288.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472194990143,1.1385555609422228e-08,0.0010472080903127,-0.0288737509399652,0.0,0.0,0.0,-0.0104571245610713,60.0,13.047807693481444,0.0,-7.477122210275412e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,9.847689943853766e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,0.0001037009278661,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449279785156,0.0,0.0,7.659316179342568e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,0.0001037009278661,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14501953125,0.0,0.0,0.0004919123020954,287.4281921386719,294.1499938964844,296.4266052246094,295.4765930175781,298.0448608398437,296.4154357910156,288.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492575820535,1.1623906281954532e-08,0.0010492459405213,-0.0294975545257329,0.0,0.0,0.0,-0.0105752842500805,60.0,13.103574752807615,0.0,-7.506257304612518e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,9.847689943853766e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,0.0001037009278661,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449279785156,0.0,0.0,7.659316179342568e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,0.0001037009278661,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14501953125,0.0,0.0,0.0004919123020954,287.4281921386719,294.1499938964844,296.4266052246094,295.4765930175781,298.0448608398437,296.4154357910156,288.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492575820535,1.1623906281954532e-08,0.0010492459405213,-0.0294975545257329,0.0,0.0,0.0,-0.0105752842500805,60.0,13.103574752807615,0.0,-7.506257304612518e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1516418457031,0.0,0.0,9.857448458205909e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515808105469,0.0,0.0,0.0001038036934914,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514587402344,0.0,0.0,7.666906458325684e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0001038036862155,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,0.0004923997912555,287.4348449707031,294.1499938964844,296.432861328125,295.4922180175781,298.0301818847656,296.4195251464844,288.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502975201234,1.1745492578540961e-08,0.0010502857621759,-0.0298157539218664,0.0,0.0,0.0,-0.0106355603784322,60.0,13.131896018981934,0.0,-7.521141043298486e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581726074219,0.0,0.0,9.868673805613072e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,0.0001039218986988,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.157958984375,0.0,0.0,7.675636879866943e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,0.0001039218914229,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580505371094,0.0,0.0,0.0004929605056531,287.44146728515625,294.1499938964844,296.4393005371094,295.50787353515625,298.015625,296.42388916015625,288.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514924069866,1.1885348705220622e-08,0.0010514805326238,-0.0301817562431097,0.0,0.0,0.0,-0.010704887099564,60.0,13.161118507385254,0.0,-7.538280044627754e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,9.89417458185926e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,0.0001041904397425,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710510253906,0.0,0.0,7.695471140323207e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,0.0001041904324665,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.171142578125,0.0,0.0,0.0004942343221046,287.4548034667969,294.1499938964844,296.4525451660156,295.5390319824219,297.9876403808594,296.43463134765625,288.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542093077674,1.2203083876727304e-08,0.0010541970841586,-0.0310132186859846,0.0,0.0,0.0,-0.0108624007552862,60.0,13.226363182067873,0.0,-7.57728955136372e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,9.89417458185926e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,0.0001041904397425,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710510253906,0.0,0.0,7.695471140323207e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,0.0001041904324665,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.171142578125,0.0,0.0,0.0004942343221046,287.4548034667969,294.1499938964844,296.4525451660156,295.5390319824219,297.9876403808594,296.43463134765625,288.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542093077674,1.2203083876727304e-08,0.0010541970841586,-0.0310132186859846,0.0,0.0,0.0,-0.0108624007552862,60.0,13.226363182067873,0.0,-7.57728955136372e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
