time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1843566894531,0.0,0.0,9.92056302493438e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842956542969,0.0,0.0,0.0001044683158397,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,7.715995161561295e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.184326171875,0.0,0.0,0.0001044683085638,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18426513671875,0.0,0.0,0.0004955524345859,287.4681396484375,294.1499938964844,296.4660339355469,295.5696716308594,297.9602966308594,296.4461975097656,288.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570210870355,1.2531867987775058e-08,0.0010570085141807,-0.0318735279142856,0.0,0.0,0.0,-0.0110253933817148,60.0,13.294570922851562,0.0,-7.617761355049879e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1843566894531,0.0,0.0,9.92056302493438e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842956542969,0.0,0.0,0.0001044683158397,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,7.715995161561295e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.184326171875,0.0,0.0,0.0001044683085638,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18426513671875,0.0,0.0,0.0004955524345859,287.4681396484375,294.1499938964844,296.4660339355469,295.5696716308594,297.9602966308594,296.4461975097656,288.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570210870355,1.2531867987775058e-08,0.0010570085141807,-0.0318735279142856,0.0,0.0,0.0,-0.0110253933817148,60.0,13.294570922851562,0.0,-7.617761355049879e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,9.947906073648484e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,0.0001047562473104,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,7.737261330476031e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,0.0001047562400344,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,0.0004969182773493,287.48150634765625,294.1499938964844,296.4793701171875,295.5993957519531,297.9334411621094,296.45819091796875,288.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599340312182,1.2872549248754694e-08,0.0010599211091175,-0.0327648967504501,0.0,0.0,0.0,-0.0111942803487181,60.0,13.363819122314451,0.0,-7.659811274152163e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,9.947906073648484e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,0.0001047562473104,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,7.737261330476031e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,0.0001047562400344,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,0.0004969182773493,287.48150634765625,294.1499938964844,296.4793701171875,295.5993957519531,297.9334411621094,296.45819091796875,288.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599340312182,1.2872549248754694e-08,0.0010599211091175,-0.0327648967504501,0.0,0.0,0.0,-0.0111942803487181,60.0,13.363819122314451,0.0,-7.659811274152163e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.204833984375,0.0,0.0,9.96376620605588e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20477294921875,0.0,0.0,0.0001049232669174,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,7.749596989015117e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,0.0001049232596415,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,0.000497710541822,287.4889831542969,294.1499938964844,296.4866638183594,295.61553955078125,297.9182434082031,296.4651184082031,288.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616235667839,1.3070162729889034e-08,0.0010616105282679,-0.0332819037139415,0.0,0.0,0.0,-0.0112922443076968,60.0,13.403636932373049,0.0,-7.684255365347782e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,9.975781722459942e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,0.0001050497958203,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,7.758942956570536e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,0.0001050497885444,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,0.0004983107792213,287.494873046875,294.1499938964844,296.4922180175781,295.6278991699219,297.9070739746094,296.47039794921875,288.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062903786078,1.3219873196135268e-08,0.0010628905147314,-0.0336735658347606,0.0,0.0,0.0,-0.0113664614036679,60.0,13.433306694030762,0.0,-7.70280053075112e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,9.989969112211838e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,0.000105199200334,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,7.769977673888206e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,0.000105199193058,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,0.0004990194574929,287.5015563964844,294.1499938964844,296.4983215332031,295.6415710449219,297.8939208984375,296.47674560546875,288.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644168360158,1.3396649123365025e-08,0.0010644034482538,-0.0341360121965408,0.0,0.0,0.0,-0.0114541035145521,60.0,13.468684196472168,0.0,-7.72472574794847e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,0.0001000397096504,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,0.0001053466403391,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,7.780868327245116e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,0.0001053466403391,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,0.0004997188807465,287.5082397460937,294.1499938964844,296.5041809082031,295.65478515625,297.880859375,296.4830627441406,288.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065908698365,1.357110779309778e-08,0.0010658951941877,-0.0345923788845539,0.0,0.0,0.0,-0.0115405898541212,60.0,13.50339126586914,0.0,-7.746395169760947e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.0001003069701255,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,0.0001056280816555,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,7.801655010553077e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,0.0001056280743796,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,0.0005010539316572,287.52166748046875,294.1499938964844,296.51495361328125,295.6797180175781,297.8555908203125,296.4945373535156,289.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687549365684,1.3904106310747013e-08,0.0010687410831451,-0.035463411360979,0.0,0.0,0.0,-0.011705663986504,60.0,13.5679349899292,0.0,-7.787840416995095e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.0001003069701255,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,0.0001056280816555,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,7.801655010553077e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,0.0001056280743796,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,0.0005010539316572,287.52166748046875,294.1499938964844,296.51495361328125,295.6797180175781,297.8555908203125,296.4945373535156,289.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687549365684,1.3904106310747013e-08,0.0010687410831451,-0.035463411360979,0.0,0.0,0.0,-0.011705663986504,60.0,13.5679349899292,0.0,-7.787840416995095e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,0.0001005602098302,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,0.0001058947527781,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,7.821351027814671e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,0.0001058947455021,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,0.0005023189005441,287.5350646972656,294.1499938964844,296.5241394042969,295.7022705078125,297.83111572265625,296.5047912597656,289.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714539093896,1.421963613523758e-08,0.0010714397067204,-0.0362886749207973,0.0,0.0,0.0,-0.0118620879948139,60.0,13.628190994262695,0.0,-7.827213011069034e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,0.0001005602098302,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,0.0001058947527781,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,7.821351027814671e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,0.0001058947455021,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,0.0005023189005441,287.5350646972656,294.1499938964844,296.5241394042969,295.7022705078125,297.83111572265625,296.5047912597656,289.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714539093896,1.421963613523758e-08,0.0010714397067204,-0.0362886749207973,0.0,0.0,0.0,-0.0118620879948139,60.0,13.628190994262695,0.0,-7.827213011069034e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,0.0001008059698506,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,0.0001061535513144,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632751464844,0.0,0.0,7.840465696062893e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,0.0001061535440385,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,0.0005035465001128,287.54852294921875,294.1499938964844,296.5313720703125,295.7221374511719,297.80694580078125,296.5138854980469,289.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740748839452,1.4525852520819173e-08,0.0010740604484453,-0.0370895080268383,0.0,0.0,0.0,-0.0120139038190245,60.0,13.68465518951416,0.0,-7.865517659411125e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,0.0001008059698506,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,0.0001061535513144,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632751464844,0.0,0.0,7.840465696062893e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,0.0001061535440385,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,0.0005035465001128,287.54852294921875,294.1499938964844,296.5313720703125,295.7221374511719,297.80694580078125,296.5138854980469,289.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740748839452,1.4525852520819173e-08,0.0010740604484453,-0.0370895080268383,0.0,0.0,0.0,-0.0120139038190245,60.0,13.68465518951416,0.0,-7.865517659411125e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,0.0001010372288874,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.0001063970776158,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,7.858452590880916e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,0.0001063970703398,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,0.0005047016893513,287.5619506835937,294.1499938964844,296.53631591796875,295.73895263671875,297.7832336425781,296.52117919921875,289.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765390470623,1.4813997140095124e-08,0.0010765242623165,-0.0378430187702178,0.0,0.0,0.0,-0.012156750075519,60.0,13.734234809875488,0.0,-7.901648046981792e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,0.0001010372288874,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.0001063970776158,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,7.858452590880916e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,0.0001063970703398,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,0.0005047016893513,287.5619506835937,294.1499938964844,296.53631591796875,295.73895263671875,297.7832336425781,296.52117919921875,289.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765390470623,1.4813997140095124e-08,0.0010765242623165,-0.0378430187702178,0.0,0.0,0.0,-0.012156750075519,60.0,13.734234809875488,0.0,-7.901648046981792e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833557128906,0.0,0.0,0.0001011543135973,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,0.0001065203759935,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,7.867559179430827e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,0.0001065203687176,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,0.0005052865599282,287.56866455078125,294.1499938964844,296.5378112792969,295.7460632324219,297.7713623046875,296.52508544921875,289.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077787252143,1.4959885774601392e-08,0.0010777722345665,-0.0382244996726512,0.0,0.0,0.0,-0.0122290756553411,60.0,13.7598237991333,0.0,-7.919972233594309e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,0.0001012571738101,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,0.0001066286931745,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,7.875559822423384e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,0.0001066286858986,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,0.000505800358951,287.5754089355469,294.1499938964844,296.5386047363281,295.7522888183594,297.7596740722656,296.5278015136719,289.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078879693523,1.5088042815136763e-08,0.0010788646759465,-0.0385596044361591,0.0,0.0,0.0,-0.0122925909236073,60.0,13.780383110046388,0.0,-7.936087342841348e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0001014496810967,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0001068314086296,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,7.89053228800185e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0001068314086296,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,0.000506762007717,287.5888366699219,294.1499938964844,296.5378723144531,295.7618408203125,297.7366027832031,296.5304870605469,289.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809330269694,1.5327907831874654e-08,0.0010809176601469,-0.0391867570579052,0.0,0.0,0.0,-0.0124115124344825,60.0,13.8129301071167,0.0,-7.966291803995773e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0001014496810967,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0001068314086296,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,7.89053228800185e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0001068314086296,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,0.000506762007717,287.5888366699219,294.1499938964844,296.5378723144531,295.7618408203125,297.7366027832031,296.5304870605469,289.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809330269694,1.5327907831874654e-08,0.0010809176601469,-0.0391867570579052,0.0,0.0,0.0,-0.0124115124344825,60.0,13.8129301071167,0.0,-7.966291803995773e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,0.0001016265014186,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.0001070176076609,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,7.904284575488418e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,0.0001070176076609,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0005076452507637,287.602294921875,294.1499938964844,296.53375244140625,295.7672119140625,297.7138671875,296.5297546386719,289.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828175581991,1.5548225817951792e-08,0.001082801958546,-0.0397627651691436,0.0,0.0,0.0,-0.0125207351520657,60.0,13.83500862121582,0.0,-7.994085393647765e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,0.0001016265014186,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.0001070176076609,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,7.904284575488418e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,0.0001070176076609,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0005076452507637,287.602294921875,294.1499938964844,296.53375244140625,295.7672119140625,297.7138671875,296.5297546386719,289.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828175581991,1.5548225817951792e-08,0.001082801958546,-0.0397627651691436,0.0,0.0,0.0,-0.0125207351520657,60.0,13.83500862121582,0.0,-7.994085393647765e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,0.0001017882459564,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0001071879305527,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,7.916864706203341e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001071879305527,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0005084531730972,287.6157531738281,294.1499938964844,296.5259094238281,295.7680358886719,297.6913452148437,296.526123046875,289.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845410870388,1.5749758830452265e-08,0.001084525254555,-0.0402896255254745,0.0,0.0,0.0,-0.0126206437125802,60.0,13.847887992858888,0.0,-8.019551955840144e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,0.0001017882459564,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0001071879305527,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,7.916864706203341e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001071879305527,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0005084531730972,287.6157531738281,294.1499938964844,296.5259094238281,295.7680358886719,297.6913452148437,296.526123046875,289.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845410870388,1.5749758830452265e-08,0.001084525254555,-0.0402896255254745,0.0,0.0,0.0,-0.0126206437125802,60.0,13.847887992858888,0.0,-8.019551955840144e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0001018869370454,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,0.0001072918603313,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,7.924540841486305e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0001072918530553,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,0.0005089461919851,287.6243591308594,294.1499938964844,296.5187683105469,295.7660217285156,297.6769714355469,296.52313232421875,289.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855927830561,1.5872725356302908e-08,0.0010855769505724,-0.0406110771000385,0.0,0.0,0.0,-0.0126816043630242,60.0,13.853939056396484,0.0,-8.035110710125083e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.000101932841062,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.0001073401945177,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.928111153887585e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.0001073401945177,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0005091754719614,287.62921142578125,294.1499938964844,296.51397705078125,295.76397705078125,297.6689453125,296.5190124511719,289.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860814945772,1.5929920493817917e-08,0.0010860655456781,-0.0407605953514575,0.0,0.0,0.0,-0.0127099566161632,60.0,13.849884033203123,0.0,-8.04235256168795e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0001020032650558,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0001074143583537,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.933588494779542e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0001074143583537,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.000509527279064,287.63592529296875,294.1499938964844,296.50634765625,295.7599792480469,297.6577453613281,296.51531982421875,289.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868310928344,1.6017674298041132e-08,0.0010868151439353,-0.0409899801015853,0.0,0.0,0.0,-0.0127534558996558,60.0,13.850297927856444,0.0,-8.053469713331651e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001020638883346,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0001074781976058,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.938303315313533e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0001074781903298,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0005098300753161,287.6426696777344,294.1499938964844,296.4975891113281,295.754638671875,297.6466064453125,296.5094299316406,289.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874753352254,1.6093203214495588e-08,0.001087459269911,-0.0411874093115329,0.0,0.0,0.0,-0.0127908894792199,60.0,13.84354305267334,0.0,-8.06304427669602e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0001021774223772,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0001075977488653,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.947134145069867e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0001075977488653,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0005103971925564,287.6560974121094,294.1499938964844,296.47637939453125,295.7396545410156,297.62420654296875,296.4942932128906,289.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886871023103,1.6234668720471745e-08,0.0010886708041653,-0.041557177901268,0.0,0.0,0.0,-0.0128610301762819,60.0,13.820277214050291,0.0,-8.08099258620132e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0001021774223772,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0001075977488653,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.947134145069867e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0001075977488653,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0005103971925564,287.6560974121094,294.1499938964844,296.47637939453125,295.7396545410156,297.62420654296875,296.4942932128906,289.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886871023103,1.6234668720471745e-08,0.0010886708041653,-0.041557177901268,0.0,0.0,0.0,-0.0128610301762819,60.0,13.820277214050291,0.0,-8.08099258620132e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0001022785072564,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0001077041961252,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,7.954995817271993e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0001077041961252,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0005109021440148,287.6695251464844,294.1499938964844,296.45001220703125,295.7186889648437,297.60174560546875,296.4749450683594,289.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897638276219,1.636062130216942e-08,0.0010897475294768,-0.0418863855302333,0.0,0.0,0.0,-0.0129234679043293,60.0,13.784871101379396,0.0,-8.096989745354224e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0001022785072564,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0001077041961252,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,7.954995817271993e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0001077041961252,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0005109021440148,287.6695251464844,294.1499938964844,296.45001220703125,295.7186889648437,297.60174560546875,296.4749450683594,289.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897638276219,1.636062130216942e-08,0.0010897475294768,-0.0418863855302333,0.0,0.0,0.0,-0.0129234679043293,60.0,13.784871101379396,0.0,-8.096989745354224e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0001023843287839,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.000107815634692,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,7.963226380525157e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0001078156274161,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0005114307277835,287.6829528808594,294.1499938964844,296.41998291015625,295.69158935546875,297.5790100097656,296.4496765136719,289.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908901458606,1.6492473164930743e-08,0.0010908736148849,-0.0422310009598732,0.0,0.0,0.0,-0.0129888271912932,60.0,13.731003761291504,0.0,-8.11375358011901e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0001023843287839,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.000107815634692,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,7.963226380525157e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0001078156274161,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0005114307277835,287.6829528808594,294.1499938964844,296.41998291015625,295.69158935546875,297.5790100097656,296.4496765136719,289.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908901458606,1.6492473164930743e-08,0.0010908736148849,-0.0422310009598732,0.0,0.0,0.0,-0.0129888271912932,60.0,13.731003761291504,0.0,-8.11375358011901e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0001025030287564,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0001079406283679,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,7.972458843141794e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0001079406283679,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0005120236892253,287.69635009765625,294.1499938964844,296.38818359375,295.6588439941406,297.5561218261719,296.4228210449219,289.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921544162556,1.6640374411736047e-08,0.0010921377688646,-0.0426175408065319,0.0,0.0,0.0,-0.0130621436983346,60.0,13.670517921447754,0.0,-8.132577988817502e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0001025030287564,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0001079406283679,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,7.972458843141794e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0001079406283679,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0005120236892253,287.69635009765625,294.1499938964844,296.38818359375,295.6588439941406,297.5561218261719,296.4228210449219,289.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921544162556,1.6640374411736047e-08,0.0010921377688646,-0.0426175408065319,0.0,0.0,0.0,-0.0130621436983346,60.0,13.670517921447754,0.0,-8.132577988817502e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,0.0001025639357976,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0001080047732102,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,7.977196219144389e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,0.0001080047732102,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0005123279406689,287.7030639648437,294.1499938964844,296.37164306640625,295.6404724121094,297.544677734375,296.408935546875,289.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928040137514,1.6716272810413102e-08,0.0010927872499451,-0.0428158976137638,0.0,0.0,0.0,-0.013099773786962,60.0,13.638545989990234,0.0,-8.14224634382299e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0001026362369884,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0001080809015547,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.98281907918863e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0001080809015547,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,0.0005126890609972,287.70977783203125,294.1499938964844,296.354736328125,295.620849609375,297.5330810546875,296.3936462402344,289.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935746831819,1.6806353642095928e-08,0.0010935579193755,-0.0430513061583042,0.0,0.0,0.0,-0.0131444316357374,60.0,13.60105037689209,0.0,-8.15372942497561e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.0001027932376018,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,0.0001082462404156,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,7.995031046448275e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0001082462331396,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0005134733510203,287.7231750488281,294.1499938964844,296.3197631835937,295.5780334472656,297.5097045898437,296.3614501953125,289.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095246290788,1.7001983820819078e-08,0.001095229294151,-0.0435625314712524,0.0,0.0,0.0,-0.0132414074614644,60.0,13.519702911376951,0.0,-8.17869434399654e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
