time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.0001027932376018,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,0.0001082462404156,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,7.995031046448275e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0001082462331396,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0005134733510203,287.7231750488281,294.1499938964844,296.3197631835937,295.5780334472656,297.5097045898437,296.3614501953125,289.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095246290788,1.7001983820819078e-08,0.001095229294151,-0.0435625314712524,0.0,0.0,0.0,-0.0132414074614644,60.0,13.519702911376951,0.0,-8.17869434399654e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.0001029688937705,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,0.000108431217086,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,8.008693112060428e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.00010843120981,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,0.0005143508315086,287.736572265625,294.1499938964844,296.283447265625,295.5308532714844,297.4859924316406,296.3270874023437,289.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097117899917,1.72208540760721e-08,0.0010971006704494,-0.0441344529390335,0.0,0.0,0.0,-0.0133499102666974,60.0,13.42913818359375,0.0,-8.206670543131622e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.0001029688937705,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,0.000108431217086,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,8.008693112060428e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.00010843120981,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,0.0005143508315086,287.736572265625,294.1499938964844,296.283447265625,295.5308532714844,297.4859924316406,296.3270874023437,289.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097117899917,1.72208540760721e-08,0.0010971006704494,-0.0441344529390335,0.0,0.0,0.0,-0.0133499102666974,60.0,13.42913818359375,0.0,-8.206670543131622e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,0.0001031615684041,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.0001086341071641,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,8.0236786743626e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0001086341071641,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0005153132369741,287.75,294.1499938964844,296.2459411621094,295.47967529296875,297.4619140625,296.2910461425781,289.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991707677021,1.7460928702917045e-08,0.0010991533054038,-0.0447617247700691,0.0,0.0,0.0,-0.0134689239785075,60.0,13.331056594848633,0.0,-8.237411464051547e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,0.0001031615684041,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.0001086341071641,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,8.0236786743626e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0001086341071641,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0005153132369741,287.75,294.1499938964844,296.2459411621094,295.47967529296875,297.4619140625,296.2910461425781,289.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991707677021,1.7460928702917045e-08,0.0010991533054038,-0.0447617247700691,0.0,0.0,0.0,-0.0134689239785075,60.0,13.331056594848633,0.0,-8.237411464051547e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0001033067528624,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0001087869968614,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,8.034970960579813e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0001087869895854,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,0.0005160385044291,287.7596435546875,294.1499938964844,296.2182312011719,295.44061279296875,297.4444885253906,296.2645568847656,289.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007175780832,1.7641831107084727e-08,0.0011006998829543,-0.0452343598008155,0.0,0.0,0.0,-0.0135586038231849,60.0,13.257856369018556,0.0,-8.26061352654506e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,0.0001033705848385,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,0.0001088542121578,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,8.03993534645997e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,0.0001088542121578,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,0.0005163573077879,287.7633972167969,294.1499938964844,296.20733642578125,295.4249572753906,297.4375305175781,296.2536315917969,289.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013977928087,1.7721365708212033e-08,0.0011013800976797,-0.0454421490430831,0.0,0.0,0.0,-0.0135980332270264,60.0,13.226269721984863,0.0,-8.270825446743404e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,0.0001034775486914,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,0.0001089668512577,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,8.048255403991789e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0001089668439817,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,0.0005168916541151,287.7701110839844,294.1499938964844,296.18768310546875,295.3964233398437,297.4253234863281,296.2347412109375,289.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025384301319,1.7854647538229074e-08,0.0011025206185877,-0.0457903333008289,0.0,0.0,0.0,-0.0136641105636954,60.0,13.173016548156738,0.0,-8.287950947760694e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,0.0001035935201798,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.0001090889709303,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,8.05727468105033e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0001090889709303,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,0.0005174709367565,287.7768249511719,294.1499938964844,296.16778564453125,295.3671264648437,297.41290283203125,296.21514892578125,289.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037739459425,1.7999148838043766e-08,0.0011037560179829,-0.0461678132414817,0.0,0.0,0.0,-0.0137357451021671,60.0,13.116288185119627,0.0,-8.30653803518544e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0001038294431054,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.000109337415779,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,8.075624646153301e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.000109337408503,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0005186494090594,287.79022216796875,294.1499938964844,296.1274719238281,295.3065795898437,297.3879089355469,296.17559814453125,289.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062865378335,1.829311457868244e-08,0.0011062682606279,-0.0469356812536716,0.0,0.0,0.0,-0.0138814691454172,60.0,13.000675201416016,0.0,-8.344416357886075e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0001038294431054,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.000109337415779,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,8.075624646153301e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,0.000109337408503,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0005186494090594,287.79022216796875,294.1499938964844,296.1274719238281,295.3065795898437,297.3879089355469,296.17559814453125,289.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062865378335,1.829311457868244e-08,0.0011062682606279,-0.0469356812536716,0.0,0.0,0.0,-0.0138814691454172,60.0,13.000675201416016,0.0,-8.344416357886075e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0001040793576976,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,0.0001096005798899,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,8.095062366919592e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0001096005798899,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,0.000519897788763,287.8036499023437,294.1499938964844,296.08648681640625,295.2437438964844,297.3623962402344,296.1347045898437,289.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089500039815,1.8604513485342977e-08,0.00110893137753,-0.0477489940822124,0.0,0.0,0.0,-0.0140358442440629,60.0,12.877411842346191,0.0,-8.384633787272835e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0001040793576976,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,0.0001096005798899,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,8.095062366919592e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0001096005798899,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,0.000519897788763,287.8036499023437,294.1499938964844,296.08648681640625,295.2437438964844,297.3623962402344,296.1347045898437,289.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089500039815,1.8604513485342977e-08,0.00110893137753,-0.0477489940822124,0.0,0.0,0.0,-0.0140358442440629,60.0,12.877411842346191,0.0,-8.384633787272835e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0001043314114212,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,0.0001098660068237,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,8.114665979519486e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0001098659995477,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0005211568204686,287.81707763671875,294.1499938964844,296.0450134277344,295.1790771484375,297.33673095703125,296.0935363769531,289.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116348905488,1.891857515090578e-08,0.0011116159148514,-0.0485691763460636,0.0,0.0,0.0,-0.0141915343701839,60.0,12.752676963806152,0.0,-8.425293174241234e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0001043314114212,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,0.0001098660068237,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,8.114665979519486e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0001098659995477,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0005211568204686,287.81707763671875,294.1499938964844,296.0450134277344,295.1790771484375,297.33673095703125,296.0935363769531,289.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116348905488,1.891857515090578e-08,0.0011116159148514,-0.0485691763460636,0.0,0.0,0.0,-0.0141915343701839,60.0,12.752676963806152,0.0,-8.425293174241234e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.0001045907192747,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.000110139066237,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,8.134834934026003e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.000110139066237,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,0.0005224521155469,287.8305358886719,294.1499938964844,296.003173828125,295.1129455566406,297.31036376953125,296.0513610839844,289.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114398590289,1.924168380185165e-08,0.0011143793817609,-0.0494128763675689,0.0,0.0,0.0,-0.0143517162650823,60.0,12.62004280090332,0.0,-8.467225853792115e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.0001045907192747,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.000110139066237,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,8.134834934026003e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.000110139066237,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,0.0005224521155469,287.8305358886719,294.1499938964844,296.003173828125,295.1129455566406,297.31036376953125,296.0513610839844,289.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114398590289,1.924168380185165e-08,0.0011143793817609,-0.0494128763675689,0.0,0.0,0.0,-0.0143517162650823,60.0,12.62004280090332,0.0,-8.467225853792115e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0001047177429427,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.0001102728347177,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,8.144714229274541e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0001102728274418,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,0.0005230866372585,287.8372497558594,294.1499938964844,295.9821472167969,295.0794677734375,297.2969665527344,296.0301208496094,289.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157519184052,1.939996252531273e-08,0.0011157325934618,-0.0498261339962482,0.0,0.0,0.0,-0.0144301801919937,60.0,12.552270889282228,0.0,-8.487805303047936e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,0.0001048467966029,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,0.000110408735054,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,8.154752140399069e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,0.0001104087277781,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0005237313453108,287.843994140625,294.1499938964844,295.96112060546875,295.0457763671875,297.2836303710937,296.0089416503906,289.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171264341101,1.956077078091312e-08,0.001117106876336,-0.0502459704875946,0.0,0.0,0.0,-0.0145098958164453,60.0,12.485143661499023,0.0,-8.508739313128899e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0001050984647008,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,0.0001106737545342,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,8.174325921572745e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,0.0001106737472582,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0005249884561635,287.857421875,294.1499938964844,295.9189758300781,294.9779968261719,297.2566833496094,295.9664001464844,289.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198088759556,1.987435993555664e-08,0.0011197889689356,-0.0510646142065525,0.0,0.0,0.0,-0.0146653586998581,60.0,12.347865104675291,0.0,-8.549636021371043e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0001050984647008,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,0.0001106737545342,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,8.174325921572745e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,0.0001106737472582,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0005249884561635,287.857421875,294.1499938964844,295.9189758300781,294.9779968261719,297.2566833496094,295.9664001464844,289.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198088759556,1.987435993555664e-08,0.0011197889689356,-0.0510646142065525,0.0,0.0,0.0,-0.0146653586998581,60.0,12.347865104675291,0.0,-8.549636021371043e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001053413579938,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001109295335481,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,8.193217945517972e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,0.0001109295262722,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0005262017366476,287.8708801269531,294.1499938964844,295.8768920898437,294.9100646972656,297.2294616699219,295.923828125,289.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223971378058,2.017701739021049e-08,0.0011223769979551,-0.0518546253442764,0.0,0.0,0.0,-0.014815398491919,60.0,12.208635330200195,0.0,-8.589199751440901e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001053413579938,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001109295335481,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,8.193217945517972e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,0.0001109295262722,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0005262017366476,287.8708801269531,294.1499938964844,295.8768920898437,294.9100646972656,297.2294616699219,295.923828125,289.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223971378058,2.017701739021049e-08,0.0011223769979551,-0.0518546253442764,0.0,0.0,0.0,-0.014815398491919,60.0,12.208635330200195,0.0,-8.589199751440901e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0001055628235917,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0001111627425416,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,8.21044304757379e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0001111627425416,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0005273080314509,287.88433837890625,294.1499938964844,295.83502197265625,294.8423156738281,297.20172119140625,295.8813781738281,289.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247564107179,2.0452974425211323e-08,0.0011247359216213,-0.0525748617947101,0.0,0.0,0.0,-0.0149521995335817,60.0,12.06623363494873,0.0,-8.625352876379112e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0001055628235917,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0001111627425416,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,8.21044304757379e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0001111627425416,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0005273080314509,287.88433837890625,294.1499938964844,295.83502197265625,294.8423156738281,297.20172119140625,295.8813781738281,289.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247564107179,2.0452974425211323e-08,0.0011247359216213,-0.0525748617947101,0.0,0.0,0.0,-0.0149521995335817,60.0,12.06623363494873,0.0,-8.625352876379112e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,0.0001057299232343,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0001113387043005,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,8.223439363064244e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0001113387043005,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,0.0005281427293084,287.89508056640625,294.1499938964844,295.8017578125,294.78857421875,297.1794128417969,295.8475952148437,289.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265390785411,2.0661188315784784e-08,0.0011265184730291,-0.0531182326376438,0.0,0.0,0.0,-0.0150554301217198,60.0,11.951892852783203,0.0,-8.65268106053918e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,0.0001057621411746,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,0.0001113726320909,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,8.225945202866569e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,0.0001113726320909,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.0005283036734908,287.89776611328125,294.1499938964844,295.7934875488281,294.7752380371094,297.1737060546875,295.8393249511719,289.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268821544945,2.0701333980355243e-08,0.0011268615489825,-0.0532229915261268,0.0,0.0,0.0,-0.0150753306224942,60.0,11.922813415527344,0.0,-8.657954708723994e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,0.0001058662528521,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0001114822734962,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,8.234043343691155e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0001114822662202,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0005288237589411,287.90447998046875,294.1499938964844,295.7728881835937,294.7420654296875,297.15966796875,295.8182678222656,289.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127993222326,2.0831070202120827e-08,0.0011279723839834,-0.0535615347325801,0.0,0.0,0.0,-0.0151396552100777,60.0,11.8508882522583,0.0,-8.675009866010441e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0001059559799614,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,0.0001115767590817,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,8.241021714638919e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0001115767590817,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,0.0005292719579301,287.9112243652344,294.1499938964844,295.75244140625,294.709228515625,297.14556884765625,295.7972717285156,289.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289453832432,2.0942870548879e-08,0.0011289245449006,-0.053853265941143,0.0,0.0,0.0,-0.0151950595900416,60.0,11.77859592437744,0.0,-8.689720942811618e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,0.0001061072980519,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0001117361025535,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,8.252791303675622e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,0.0001117361025535,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0005300277844071,287.9246520996094,294.1499938964844,295.7120361328125,294.6446533203125,297.1171264648437,295.7558288574219,289.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305586667731,2.1131421945597143e-08,0.0011305375955998,-0.0543452240526676,0.0,0.0,0.0,-0.0152885364368557,60.0,11.63268756866455,0.0,-8.714557964140115e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,0.0001061072980519,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0001117361025535,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,8.252791303675622e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,0.0001117361025535,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0005300277844071,287.9246520996094,294.1499938964844,295.7120361328125,294.6446533203125,297.1171264648437,295.7558288574219,289.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305586667731,2.1131421945597143e-08,0.0011305375955998,-0.0543452240526676,0.0,0.0,0.0,-0.0152885364368557,60.0,11.63268756866455,0.0,-8.714557964140115e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0001062154697137,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0001118500149459,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,8.261204493464902e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.00011185000767,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0005305681261233,287.93804931640625,294.1499938964844,295.67242431640625,294.5820007324219,297.0884094238281,295.71533203125,289.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317107127979,2.126620657350032e-08,0.0011316895252093,-0.0546968840062618,0.0,0.0,0.0,-0.0153553523123264,60.0,11.486793518066406,0.0,-8.732335032846097e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0001062154697137,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0001118500149459,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,8.261204493464902e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.00011185000767,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0005305681261233,287.93804931640625,294.1499938964844,295.67242431640625,294.5820007324219,297.0884094238281,295.71533203125,289.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317107127979,2.126620657350032e-08,0.0011316895252093,-0.0546968840062618,0.0,0.0,0.0,-0.0153553523123264,60.0,11.486793518066406,0.0,-8.732335032846097e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.0001062685842043,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.0001119059379561,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,8.265335054602474e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.0001119059379561,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0005308334366418,287.951416015625,294.1499938964844,295.6336975097656,294.52166748046875,297.0594482421875,295.676025390625,289.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322785867378,2.1332388300265848e-08,0.0011322572827339,-0.0548695400357246,0.0,0.0,0.0,-0.0153881702572107,60.0,11.341814994812012,0.0,-8.741069734696796e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.0001062685842043,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.0001119059379561,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,8.265335054602474e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.0001119059379561,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0005308334366418,287.951416015625,294.1499938964844,295.6336975097656,294.52166748046875,297.0594482421875,295.676025390625,289.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322785867378,2.1332388300265848e-08,0.0011322572827339,-0.0548695400357246,0.0,0.0,0.0,-0.0153881702572107,60.0,11.341814994812012,0.0,-8.741069734696796e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,0.0001062878945958,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001119262742577,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,8.266836812254041e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,0.0001119262742577,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,0.0005309298867359,287.9647521972656,294.1499938964844,295.5960388183594,294.46405029296875,297.0302734375,295.6378173828125,289.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324870865792,2.1356452606369203e-08,0.0011324656661599,-0.0549323186278343,0.0,0.0,0.0,-0.0154001135379076,60.0,11.197500228881836,0.0,-8.744246571268378e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,0.0001062878945958,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001119262742577,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,8.266836812254041e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,0.0001119262742577,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,0.0005309298867359,287.9647521972656,294.1499938964844,295.5960388183594,294.46405029296875,297.0302734375,295.6378173828125,289.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324870865792,2.1356452606369203e-08,0.0011324656661599,-0.0549323186278343,0.0,0.0,0.0,-0.0154001135379076,60.0,11.197500228881836,0.0,-8.744246571268378e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,0.0001063016461557,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,0.0001119407606893,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,8.267906378023326e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,0.0001119407534133,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,0.0005309985717758,287.9714050292969,294.1499938964844,295.5776672363281,294.4364013671875,297.01568603515625,295.61871337890625,289.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326353996992,2.1373590897155736e-08,0.0011326139792799,-0.0549770258367061,0.0,0.0,0.0,-0.0154086183756589,60.0,11.125533103942873,0.0,-8.746509649881774e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,0.0001062892697518,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,0.0001119277221732,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910095214844,0.0,0.0,8.26694376883097e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,0.0001119277221732,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.0005309367552399,287.97808837890625,294.1499938964844,295.5596008300781,294.4095764160156,297.0010986328125,295.59967041015625,289.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325001250952,2.1358163238005545e-08,0.001132478704676,-0.0549367778003215,0.0,0.0,0.0,-0.0154009535908699,60.0,11.053568840026855,0.0,-8.74447252385835e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
