time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.0001062054288922,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0001118394357035,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,8.260423055617139e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.0001118394357035,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,0.0005305180093273,287.9913635253906,294.1499938964844,295.52447509765625,294.358642578125,296.9718322753906,295.56298828125,289.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131605124101,2.1253693915923577e-08,0.0011315838200971,-0.0546642318367958,0.0,0.0,0.0,-0.0153491552919149,60.0,10.911547660827637,0.0,-8.730683731528188e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.0001062054288922,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0001118394357035,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,8.260423055617139e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.0001118394357035,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,0.0005305180093273,287.9913635253906,294.1499938964844,295.52447509765625,294.358642578125,296.9718322753906,295.56298828125,289.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131605124101,2.1253693915923577e-08,0.0011315838200971,-0.0546642318367958,0.0,0.0,0.0,-0.0153491552919149,60.0,10.911547660827637,0.0,-8.730683731528188e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,0.0001060135255102,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,0.0001116373532568,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,8.245497883763164e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,0.0001116373532568,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,0.0005295593873597,288.0045471191406,294.1499938964844,295.4908447265625,294.31170654296875,296.9425354003906,295.52935791015625,289.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295594740658,2.1014567863630883e-08,0.0011295385193079,-0.0540403388440609,0.0,0.0,0.0,-0.0152306072413921,60.0,10.775206565856934,0.0,-8.699161213598927e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,0.0001060135255102,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,0.0001116373532568,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,8.245497883763164e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,0.0001116373532568,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,0.0005295593873597,288.0045471191406,294.1499938964844,295.4908447265625,294.31170654296875,296.9425354003906,295.52935791015625,289.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295594740658,2.1014567863630883e-08,0.0011295385193079,-0.0540403388440609,0.0,0.0,0.0,-0.0152306072413921,60.0,10.775206565856934,0.0,-8.699161213598927e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0001058174675563,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,0.0001114308979595,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,8.230248204199597e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,0.0001114308906835,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,0.0005285800434648,288.0177001953125,294.1499938964844,295.4588623046875,294.26910400390625,296.91326904296875,295.49615478515625,289.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274759890511,2.0770269060221835e-08,0.0011274552671238,-0.0534028783440589,0.0,0.0,0.0,-0.0151095269247889,60.0,10.63945484161377,0.0,-8.667014128604934e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0001058174675563,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,0.0001114308979595,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,8.230248204199597e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,0.0001114308906835,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,0.0005285800434648,288.0177001953125,294.1499938964844,295.4588623046875,294.26910400390625,296.91326904296875,295.49615478515625,289.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274759890511,2.0770269060221835e-08,0.0011274552671238,-0.0534028783440589,0.0,0.0,0.0,-0.0151095269247889,60.0,10.63945484161377,0.0,-8.667014128604934e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,0.0001055709872161,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,0.0001111713354475,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,8.211077511077747e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,0.0001111713354475,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,0.0005273488350212,288.0292053222656,294.1499938964844,295.4321594238281,294.235595703125,296.8875732421875,295.4684143066406,289.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248484952375,2.0463136962689532e-08,0.0011248280061408,-0.0526013784110546,0.0,0.0,0.0,-0.0149572631344199,60.0,10.523523330688477,0.0,-8.626685144008661e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,0.0001055305910995,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,0.0001111288001993,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,8.207935752579942e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,0.0001111288001993,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,0.0005271470290608,288.03076171875,294.1499938964844,295.4286499023437,294.2313232421875,296.8840637207031,295.4647827148437,289.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244177585467,2.0412805668001965e-08,0.0011243973858654,-0.0524700209498405,0.0,0.0,0.0,-0.0149323102086782,60.0,10.508090019226074,0.0,-8.620084912536188e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,0.0001053793021128,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0001109694858314,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,8.196168346330523e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0001109694785554,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,0.0005263913189992,288.03729248046875,294.1499938964844,295.41424560546875,294.21435546875,296.8695068359375,295.449462890625,289.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228077346459,2.022428624570693e-08,0.0011227874783799,-0.0519779957830905,0.0,0.0,0.0,-0.014838864095509,60.0,10.443363189697266,0.0,-8.595386447041167e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,0.0001052031802828,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,0.0001107840143959,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,8.1824699009303e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,0.0001107840143959,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,0.0005255115102045,288.0438232421875,294.1499938964844,295.4003295898437,294.19873046875,296.8549499511719,295.4342956542969,289.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209280928596,2.000482623998323e-08,0.0011209080694243,-0.0514051727950573,0.0,0.0,0.0,-0.0147300539538264,60.0,10.37892723083496,0.0,-8.566679099430986e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,0.0001047630576067,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,0.0001103205504477,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,8.148238703142852e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,0.0001103205504477,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,0.0005233130650594,288.0567321777344,294.1499938964844,295.3740539550781,294.1717529296875,296.8260498046875,295.4068298339844,289.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162370210513,1.945641336931203e-08,0.0011162174632772,-0.0499735176563262,0.0,0.0,0.0,-0.0144581766799092,60.0,10.258638381958008,0.0,-8.495150893850224e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,0.0001047630576067,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,0.0001103205504477,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,8.148238703142852e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,0.0001103205504477,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77032470703125,0.0,0.0,0.0005233130650594,288.0567321777344,294.1499938964844,295.3740539550781,294.1717529296875,296.8260498046875,295.4068298339844,289.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162370210513,1.945641336931203e-08,0.0011162174632772,-0.0499735176563262,0.0,0.0,0.0,-0.0144581766799092,60.0,10.258638381958008,0.0,-8.495150893850224e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0001042717558448,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.0001098031862056,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,8.110026828944683e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0001098031862056,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.00052085891366,288.0695495605469,294.1499938964844,295.3500061035156,294.1508178710937,296.7974853515625,295.3814697265625,289.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110048508271,1.8844238169890572e-08,0.001110985991545,-0.0483750477433204,0.0,0.0,0.0,-0.0141547108069062,60.0,10.14418125152588,0.0,-8.415659635829797e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0001042717558448,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.0001098031862056,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,8.110026828944683e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0001098031862056,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,0.00052085891366,288.0695495605469,294.1499938964844,295.3500061035156,294.1508178710937,296.7974853515625,295.3814697265625,289.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110048508271,1.8844238169890572e-08,0.001110985991545,-0.0483750477433204,0.0,0.0,0.0,-0.0141547108069062,60.0,10.14418125152588,0.0,-8.415659635829797e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.0001037395049934,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,0.0001092426973627,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,8.068628812907264e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.0001092426973627,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,0.0005182002205401,288.082275390625,294.1499938964844,295.3273010253906,294.1340026855469,296.7691345214844,295.35760498046875,289.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053336784243,1.8181035343900482e-08,0.0011053155176341,-0.0466429218649864,0.0,0.0,0.0,-0.0138259343802928,60.0,10.034494400024414,0.0,-8.329963918640716e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.0001037395049934,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,0.0001092426973627,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,8.068628812907264e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.0001092426973627,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,0.0005182002205401,288.082275390625,294.1499938964844,295.3273010253906,294.1340026855469,296.7691345214844,295.35760498046875,289.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053336784243,1.8181035343900482e-08,0.0011053155176341,-0.0466429218649864,0.0,0.0,0.0,-0.0138259343802928,60.0,10.034494400024414,0.0,-8.329963918640716e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0001031787905958,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0001086522388504,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,8.02501745056361e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0001086522315745,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0005153993261046,288.0948791503906,294.1499938964844,295.3050537109375,294.119140625,296.7410888671875,295.3348693847656,289.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993585456162,1.7482369329968606e-08,0.0010993410833179,-0.0448177382349967,0.0,0.0,0.0,-0.0134795745834708,60.0,9.928847312927246,-0.0,-8.240159132810734e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0001031787905958,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0001086522388504,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,8.02501745056361e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0001086522315745,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0005153993261046,288.0948791503906,294.1499938964844,295.3050537109375,294.119140625,296.7410888671875,295.3348693847656,289.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993585456162,1.7482369329968606e-08,0.0010993410833179,-0.0448177382349967,0.0,0.0,0.0,-0.0134795745834708,60.0,9.928847312927246,-0.0,-8.240159132810734e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,0.0001028921906254,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0001083504394046,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,8.002726826816797e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,0.0001083504394046,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0005139677086845,288.1011657714844,294.1499938964844,295.2940673828125,294.11236572265625,296.7270812988281,295.3237609863281,289.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963027598336,1.7125268314543973e-08,0.0010962856467813,-0.0438846834003925,0.0,0.0,0.0,-0.0133025348186492,60.0,9.876690864562988,-0.0,-8.194446365905605e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0001025980818667,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0001080407237168,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,7.979851943673566e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0001080407237168,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,0.000512498547323,288.1073913574219,294.1499938964844,295.2832336425781,294.1060485839844,296.7132568359375,295.3130798339844,289.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093169208616,1.6758802345862023e-08,0.0010931524448096,-0.0429270379245281,0.0,0.0,0.0,-0.0131208645179867,60.0,9.826568603515623,-0.0,-8.147666363811369e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001020100098685,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,0.0001074214596883,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,7.934112363727763e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001074214524123,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0005095610395073,288.119873046875,294.1499938964844,295.2618408203125,294.0946655273437,296.6856384277344,295.29180908203125,289.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869042016565,1.6026064031393616e-08,0.0010868882527574,-0.0410119108855724,0.0,0.0,0.0,-0.012757621705532,60.0,9.726373672485352,-0.0,-8.054532685264348e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001020100098685,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,0.0001074214596883,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,7.934112363727763e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001074214524123,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0005095610395073,288.119873046875,294.1499938964844,295.2618408203125,294.0946655273437,296.6856384277344,295.29180908203125,289.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869042016565,1.6026064031393616e-08,0.0010868882527574,-0.0410119108855724,0.0,0.0,0.0,-0.012757621705532,60.0,9.726373672485352,-0.0,-8.054532685264348e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,0.0001014101871987,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,0.0001067898119799,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465881347656,0.0,0.0,7.88745965110138e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,0.0001067898119799,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,0.0005065648001618,288.1322326660156,294.1499938964844,295.2408752441406,294.0848693847656,296.6582946777344,295.271240234375,289.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805132333189,1.5278688536568552e-08,0.0010804978664964,-0.0390580706298351,0.0,0.0,0.0,-0.012387117370963,60.0,9.630247116088867,-0.0,-7.960089476455323e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,0.0001014101871987,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,0.0001067898119799,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465881347656,0.0,0.0,7.88745965110138e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,0.0001067898119799,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,0.0005065648001618,288.1322326660156,294.1499938964844,295.2408752441406,294.0848693847656,296.6582946777344,295.271240234375,289.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805132333189,1.5278688536568552e-08,0.0010804978664964,-0.0390580706298351,0.0,0.0,0.0,-0.012387117370963,60.0,9.630247116088867,-0.0,-7.960089476455323e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,0.0001008231920422,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,0.0001061716830008,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,7.841804472263902e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,0.0001061716757249,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,0.000503632647451,288.1444702148437,294.1499938964844,295.2203674316406,294.0765075683594,296.6312255859375,295.2513427734375,289.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742587037384,1.4547306470547028e-08,0.0010742441518232,-0.0371456146240234,0.0,0.0,0.0,-0.0120245413854718,60.0,9.538250923156738,-0.0,-7.86820493203777e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,0.0001008231920422,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,0.0001061716830008,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,7.841804472263902e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,0.0001061716757249,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590393066406,0.0,0.0,0.000503632647451,288.1444702148437,294.1499938964844,295.2203674316406,294.0765075683594,296.6312255859375,295.2513427734375,289.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742587037384,1.4547306470547028e-08,0.0010742441518232,-0.0371456146240234,0.0,0.0,0.0,-0.0120245413854718,60.0,9.538250923156738,-0.0,-7.86820493203777e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.0,0.0001002598728518,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,0.0001055784814525,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,7.797990838298574e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,0.0001055784741765,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,0.0005008187144994,288.1561279296875,294.1499938964844,295.2010498046875,294.0697631835937,296.60552978515625,295.2327880859375,289.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682565625756,1.3845426138914265e-08,0.0010682427091524,-0.0353099219501018,0.0,0.0,0.0,-0.0116765899583697,60.0,9.453476905822754,-0.0,-7.780528221701388e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,0.0001002384015009,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,0.0001055558677762,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,7.796321006026119e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,0.0001055558605003,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,0.0005007114377804,288.1565856933594,294.1499938964844,295.20025634765625,294.06951904296875,296.6044921875,295.2320556640625,289.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680276900529,1.3818670652199216e-08,0.001068013953045,-0.0352399423718452,0.0,0.0,0.0,-0.0116633269935846,60.0,9.450393676757812,-0.0,-7.777195776270673e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,9.9956123449374e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87744140625,0.0,0.0,0.0001052586158039,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,7.77436580392532e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87744140625,0.0,0.0,0.0001052586085279,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774108886719,0.0,0.0,0.0004993014154024,288.16259765625,294.1499938964844,295.1903686523437,294.0664978027344,296.5913391113281,295.2227478027344,289.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650207987055,1.3466963544317425e-08,0.0010650072945281,-0.0343199484050273,0.0,0.0,0.0,-0.0114889740943908,60.0,9.408921241760254,-0.0,-7.733455476000017e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,9.967077494366094e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,0.0001049581260303,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.0,7.752171950414777e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,0.0001049581260303,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,0.0004978760262019,288.1686096191406,294.1499938964844,295.1805725097656,294.0637512207031,296.5780944824219,295.2133483886719,289.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619810782372,1.3111431051981981e-08,0.0010619679233059,-0.033389862626791,0.0,0.0,0.0,-0.0113127259537577,60.0,9.366798400878906,-0.0,-7.689364878160634e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.913586836773902e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,0.0001043948504957,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955078125,0.0,0.0,7.710568752372637e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,0.0001043948504957,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,0.000495204119943,288.18048095703125,294.1499938964844,295.16131591796875,294.0591125488281,296.5521545410156,295.19537353515625,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562809184193,1.244496683483476e-08,0.0010562684619799,-0.0316461436450481,0.0,0.0,0.0,-0.010982328094542,60.0,9.289713859558104,-0.0,-7.607053476021974e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.913586836773902e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,0.0001043948504957,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955078125,0.0,0.0,7.710568752372637e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,0.0001043948504957,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,0.000495204119943,288.18048095703125,294.1499938964844,295.16131591796875,294.0591125488281,296.5521545410156,295.19537353515625,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562809184193,1.244496683483476e-08,0.0010562684619799,-0.0316461436450481,0.0,0.0,0.0,-0.010982328094542,60.0,9.289713859558104,-0.0,-7.607053476021974e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,9.862099977908656e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,0.0001038526679622,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,7.670522609259933e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,0.0001038526606862,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,0.0004926322144456,288.1922607421875,294.1499938964844,295.1424865722656,294.0555114746094,296.5264892578125,295.177734375,289.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507949627935,1.1803465760351628e-08,0.001050783204846,-0.0299674700945615,0.0,0.0,0.0,-0.0106643084436655,60.0,9.216161727905272,-0.0,-7.528242917942407e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,9.862099977908656e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,0.0001038526679622,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,7.670522609259933e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,0.0001038526606862,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,0.0004926322144456,288.1922607421875,294.1499938964844,295.1424865722656,294.0555114746094,296.5264892578125,295.177734375,289.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507949627935,1.1803465760351628e-08,0.001050783204846,-0.0299674700945615,0.0,0.0,0.0,-0.0106643084436655,60.0,9.216161727905272,-0.0,-7.528242917942407e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.812929783947766e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,0.0001033348817145,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.0,0.0,7.632279448444024e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,0.0001033348817145,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,0.0004901760839857,288.20391845703125,294.1499938964844,295.1240539550781,294.05279541015625,296.5010986328125,295.1605529785156,289.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455562733113,1.1190841142649788e-08,0.0010455450974404,-0.0283641219139099,0.0,0.0,0.0,-0.0103606069460511,60.0,9.14662265777588,-0.0,-7.45336237173433e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.812929783947766e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,0.0001033348817145,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.0,0.0,7.632279448444024e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,0.0001033348817145,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,0.0004901760839857,288.20391845703125,294.1499938964844,295.1240539550781,294.05279541015625,296.5010986328125,295.1605529785156,289.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455562733113,1.1190841142649788e-08,0.0010455450974404,-0.0283641219139099,0.0,0.0,0.0,-0.0103606069460511,60.0,9.14662265777588,-0.0,-7.45336237173433e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,9.76659866864793e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,0.0001028469851007,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,7.596243813168257e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,0.0001028469851007,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,0.0004878617182839,288.21551513671875,294.1499938964844,295.1060485839844,294.05084228515625,296.4759826660156,295.143798828125,289.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406197980046,1.0613580236906728e-08,0.0010406092042103,-0.0268531329929828,0.0,0.0,0.0,-0.0100744348019361,60.0,9.080924987792969,-0.0,-7.383147249129254e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,9.76659866864793e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,0.0001028469851007,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,7.596243813168257e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,0.0001028469851007,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,0.0004878617182839,288.21551513671875,294.1499938964844,295.1060485839844,294.05084228515625,296.4759826660156,295.143798828125,289.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406197980046,1.0613580236906728e-08,0.0010406092042103,-0.0268531329929828,0.0,0.0,0.0,-0.0100744348019361,60.0,9.080924987792969,-0.0,-7.383147249129254e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,9.742953261593355e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0001025979945552,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,7.577853102702647e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0001025979945552,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93707275390625,0.0,0.0,0.0004866806266363,288.2213134765625,294.1499938964844,295.0971984863281,294.0501403808594,296.4634094238281,295.13543701171875,289.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381006868556,1.0318983889590072e-08,0.0010380903258919,-0.0260819513350725,0.0,0.0,0.0,-0.0099283913150429,60.0,9.047816276550291,-0.0,-7.347441055571835e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
