time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,9.720724483486264e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,0.0001023639124468,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94293212890625,0.0,0.0,7.560563972219825e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,0.0001023639124468,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,0.0004855702281929,288.22711181640625,294.1499938964844,295.0884704589844,294.0495910644531,296.4508056640625,295.1270751953125,289.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357314022257,1.00420285420455e-08,0.0010357213905081,-0.0253569111227989,0.0,0.0,0.0,-0.0097910892218351,60.0,9.014580726623535,-0.0,-7.313953176435464e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547424316406,0.0,0.0,9.681951632956044e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0001019556220853,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95465087890625,0.0,0.0,7.530407310696319e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0001019556148094,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546813964844,0.0,0.0,0.0004836334555875,288.2386169433594,294.1499938964844,295.0712890625,294.04888916015625,296.42596435546875,295.1109619140625,289.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315993567928,9.558950964105861e-09,0.0010315898107364,-0.0240921657532453,0.0,0.0,0.0,-0.009551603347063,60.0,8.956411361694336,-0.0,-7.255723488697188e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547424316406,0.0,0.0,9.681951632956044e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0001019556220853,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95465087890625,0.0,0.0,7.530407310696319e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0001019556148094,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546813964844,0.0,0.0,0.0004836334555875,288.2386169433594,294.1499938964844,295.0712890625,294.04888916015625,296.42596435546875,295.1109619140625,289.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315993567928,9.558950964105861e-09,0.0010315898107364,-0.0240921657532453,0.0,0.0,0.0,-0.009551603347063,60.0,8.956411361694336,-0.0,-7.255723488697188e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,9.647285332903266e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,0.0001015905654639,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,7.503444794565439e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,0.0001015905654639,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,0.0004819018067792,288.25,294.1499938964844,295.05450439453125,294.0486755371094,296.4015808105469,295.0955810546875,289.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279059642925,9.127039568568309e-09,0.0010278967674821,-0.0229612812399864,0.0,0.0,0.0,-0.0093374866992235,60.0,8.904532432556152,-0.0,-7.203858132243114e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,9.647285332903266e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,0.0001015905654639,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,7.503444794565439e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,0.0001015905654639,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,0.0004819018067792,288.25,294.1499938964844,295.05450439453125,294.0486755371094,296.4015808105469,295.0955810546875,289.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279059642925,9.127039568568309e-09,0.0010278967674821,-0.0229612812399864,0.0,0.0,0.0,-0.0093374866992235,60.0,8.904532432556152,-0.0,-7.203858132243114e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,9.61360929068178e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,0.0001012359425658,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,7.477252802345902e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,0.0001012359425658,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,0.0004802196344826,288.2613220214844,294.1499938964844,295.0381164550781,294.0487670898437,296.3774108886719,295.0804138183594,289.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243188589811,8.707473853064585e-09,0.0010243101278319,-0.0218626391142606,0.0,0.0,0.0,-0.0091294953599572,60.0,8.85542106628418,-0.0,-7.153653314162511e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,9.61360929068178e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,0.0001012359425658,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,7.477252802345902e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,0.0001012359425658,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,0.0004802196344826,288.2613220214844,294.1499938964844,295.0381164550781,294.0487670898437,296.3774108886719,295.0804138183594,289.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243188589811,8.707473853064585e-09,0.0010243101278319,-0.0218626391142606,0.0,0.0,0.0,-0.0091294953599572,60.0,8.85542106628418,-0.0,-7.153653314162511e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.583655628375708e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,0.0001009205152513,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,7.453955186065286e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,0.0001009205079753,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,0.0004787233483511,288.2725524902344,294.1499938964844,295.02215576171875,294.04913330078125,296.3534240722656,295.0655822753906,289.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211268672719,8.334276380139727e-09,0.0010211186017841,-0.0208853483200073,0.0,0.0,0.0,-0.0089444834738969,60.0,8.809475898742676,-0.0,-7.1091449171945e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.583655628375708e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,0.0001009205152513,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,7.453955186065286e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,0.0001009205079753,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,0.0004787233483511,288.2725524902344,294.1499938964844,295.02215576171875,294.04913330078125,296.3534240722656,295.0655822753906,289.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211268672719,8.334276380139727e-09,0.0010211186017841,-0.0208853483200073,0.0,0.0,0.0,-0.0089444834738969,60.0,8.809475898742676,-0.0,-7.1091449171945e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,9.56816365942359e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,0.0001007573737297,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,7.441905472660437e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,0.0001007573737297,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,0.0004779495066031,288.2781982421875,294.1499938964844,295.0143127441406,294.0493469238281,296.3414611816406,295.05816650390625,289.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194764472544,8.141260110505755e-09,0.0010194682981818,-0.0203798748552799,0.0,0.0,0.0,-0.0088487984612584,60.0,8.78631591796875,-0.0,-7.086179465431999e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,9.5539893663954e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,0.0001006081147352,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,7.430880941683426e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,0.0001006081074592,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,0.0004772414686158,288.2838134765625,294.1499938964844,295.006591796875,294.0495910644531,296.32940673828125,295.0507202148437,289.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179650271311,7.964663595316779e-09,0.0010179571108892,-0.0199173875153064,0.0,0.0,0.0,-0.0087612466886639,60.0,8.762718200683594,-0.0,-7.065199980615945e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,9.531548130325972e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,0.0001003717989078,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121459960937,0.0,0.0,7.413426646962762e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,0.0001003717916319,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,0.0004761204763781,288.2950134277344,294.1499938964844,294.9914245605469,294.05010986328125,296.30572509765625,295.0364074707031,289.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155737400054,7.685072134222537e-09,0.0010155660565942,-0.0191851425915956,0.0,0.0,0.0,-0.0086226388812065,60.0,8.72266960144043,-0.0,-7.03204889873632e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,9.531548130325972e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,0.0001003717989078,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121459960937,0.0,0.0,7.413426646962762e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,0.0001003717916319,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,0.0004761204763781,288.2950134277344,294.1499938964844,294.9914245605469,294.05010986328125,296.30572509765625,295.0364074707031,289.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155737400054,7.685072134222537e-09,0.0010155660565942,-0.0191851425915956,0.0,0.0,0.0,-0.0086226388812065,60.0,8.72266960144043,-0.0,-7.03204889873632e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235595703125,0.0,0.0,9.512649558018892e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,0.0001001727869152,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,7.39872848498635e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,0.0001001727869152,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,0.0004751764645334,288.3060913085937,294.1499938964844,294.97662353515625,294.0505065917969,296.282470703125,295.0225524902344,289.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135602205991,7.449621808319762e-09,0.0010135527700185,-0.0185684766620397,0.0,0.0,0.0,-0.0085059162229299,60.0,8.686585426330566,-0.0,-7.004192070780847e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235595703125,0.0,0.0,9.512649558018892e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,0.0001001727869152,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,7.39872848498635e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,0.0001001727869152,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,0.0004751764645334,288.3060913085937,294.1499938964844,294.97662353515625,294.0505065917969,296.282470703125,295.0225524902344,289.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135602205991,7.449621808319762e-09,0.0010135527700185,-0.0185684766620397,0.0,0.0,0.0,-0.0085059162229299,60.0,8.686585426330566,-0.0,-7.004192070780847e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.494189725955948e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,9.9978395155631e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,7.38437011023052e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,9.99783878796734e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,0.000474254367873,288.317138671875,294.1499938964844,294.9622497558594,294.0507202148437,296.2593078613281,295.0088806152344,289.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115941986441,7.219632447430513e-09,0.0010115869808942,-0.0179660934954881,0.0,0.0,0.0,-0.0083919055759906,60.0,8.652318954467773,-0.0,-6.977034416877359e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.494189725955948e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,9.9978395155631e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,7.38437011023052e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,9.99783878796734e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,0.000474254367873,288.317138671875,294.1499938964844,294.9622497558594,294.0507202148437,296.2593078613281,295.0088806152344,289.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115941986441,7.219632447430513e-09,0.0010115869808942,-0.0179660934954881,0.0,0.0,0.0,-0.0083919055759906,60.0,8.652318954467773,-0.0,-6.977034416877359e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,9.479207074036822e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,9.982062329072504e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,7.372717664111406e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,9.982062329072504e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,0.0004735059628728,288.3281555175781,294.1499938964844,294.9482421875,294.0506286621094,296.23638916015625,294.99542236328125,289.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099974460899,7.032971538478705e-09,0.0010099903447553,-0.0174771826714277,0.0,0.0,0.0,-0.0082993675023317,60.0,8.620007514953613,-0.0,-6.955031750521813e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,9.479207074036822e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,9.982062329072504e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,7.372717664111406e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,9.982062329072504e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,0.0004735059628728,288.3281555175781,294.1499938964844,294.9482421875,294.0506286621094,296.23638916015625,294.99542236328125,289.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099974460899,7.032971538478705e-09,0.0010099903447553,-0.0174771826714277,0.0,0.0,0.0,-0.0082993675023317,60.0,8.620007514953613,-0.0,-6.955031750521813e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.471014345763253e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516967773437,0.0,0.0,9.973434498533608e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,7.366345380432904e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.973434498533608e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516967773437,0.0,0.0,0.0004730967048089,288.3336486816406,294.1499938964844,294.94140625,294.0504150390625,296.2248840332031,294.9886779785156,289.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091247968375,6.930895857237829e-09,0.0010091178119182,-0.0172098167240619,0.0,0.0,0.0,-0.0082487650215625,60.0,8.60366153717041,-0.0,-6.943014341231901e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.057373046875,0.0,0.0,9.464361937716605e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,9.966429206542672e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,7.361170719377697e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.057373046875,0.0,0.0,9.966429206542672e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,0.0004727643972728,288.33917236328125,294.1499938964844,294.93463134765625,294.05010986328125,296.21337890625,294.98193359375,289.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084157111123,6.848017708449561e-09,0.0010084088426083,-0.0169927291572093,0.0,0.0,0.0,-0.0082076778635382,60.0,8.58725643157959,-0.0,-6.933264273811801e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.0,0.0,9.455062536289915e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,9.956637222785504e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,7.353938417509198e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,9.95663649518974e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,0.0004722999001387,288.3501281738281,294.1499938964844,294.9214172363281,294.0491027832031,296.1906433105469,294.96881103515625,289.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074243182316,6.7321632712946675e-09,0.0010074175661429,-0.0166892651468515,0.0,0.0,0.0,-0.008150240406394,60.0,8.557937622070312,-0.0,-6.919647432823697e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.0,0.0,9.455062536289915e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,9.956637222785504e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,7.353938417509198e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,9.95663649518974e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,0.0004722999001387,288.3501281738281,294.1499938964844,294.9214172363281,294.0491027832031,296.1906433105469,294.96881103515625,289.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074243182316,6.7321632712946675e-09,0.0010074175661429,-0.0166892651468515,0.0,0.0,0.0,-0.008150240406394,60.0,8.557937622070312,-0.0,-6.919647432823697e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,9.449718345422298e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,9.95100854197517e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,7.349781662924215e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,9.95100854197517e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0004720329307019,288.3610534667969,294.1499938964844,294.9085693359375,294.0474548339844,296.1682434082031,294.9559631347656,289.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068543488159,6.665577423348168e-09,0.0010068477131426,-0.0165148507803678,0.0,0.0,0.0,-0.0081172287464141,60.0,8.530725479125977,-0.0,-6.911826488931183e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,9.449718345422298e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,9.95100854197517e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,7.349781662924215e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,9.95100854197517e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0004720329307019,288.3610534667969,294.1499938964844,294.9085693359375,294.0474548339844,296.1682434082031,294.9559631347656,289.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068543488159,6.665577423348168e-09,0.0010068477131426,-0.0165148507803678,0.0,0.0,0.0,-0.0081172287464141,60.0,8.530725479125977,-0.0,-6.911826488931183e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,9.445399336982518e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09088134765625,0.0,0.0,9.946461068466306e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,7.346422353293747e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,9.946460340870544e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09088134765625,0.0,0.0,0.0004718171840067,288.3719177246094,294.1499938964844,294.8961181640625,294.0450744628906,296.1460266113281,294.9432678222656,289.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006394973956,6.611773351039574e-09,0.0010063883382827,-0.0163739155977964,0.0,0.0,0.0,-0.0080905593931674,60.0,8.505128860473633,-0.0,-6.905510474553014e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,9.445399336982518e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09088134765625,0.0,0.0,9.946461068466306e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,7.346422353293747e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,9.946460340870544e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09088134765625,0.0,0.0,0.0004718171840067,288.3719177246094,294.1499938964844,294.8961181640625,294.0450744628906,296.1460266113281,294.9432678222656,289.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006394973956,6.611773351039574e-09,0.0010063883382827,-0.0163739155977964,0.0,0.0,0.0,-0.0080905593931674,60.0,8.505128860473633,-0.0,-6.905510474553014e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.443818271392956e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,9.94479560176842e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,7.34519271645695e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,9.94479560176842e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019897460937,0.0,0.0,0.0004717382253147,288.3827819824219,294.1499938964844,294.884033203125,294.0418395996094,296.1239624023437,294.93072509765625,289.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062266374006,6.592078882761143e-09,0.0010062200017273,-0.0163223277777433,0.0,0.0,0.0,-0.0080807963386178,60.0,8.480364799499512,-0.0,-6.90319978957632e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.443818271392956e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,9.94479560176842e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,7.34519271645695e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,9.94479560176842e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019897460937,0.0,0.0,0.0004717382253147,288.3827819824219,294.1499938964844,294.884033203125,294.0418395996094,296.1239624023437,294.93072509765625,289.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062266374006,6.592078882761143e-09,0.0010062200017273,-0.0163223277777433,0.0,0.0,0.0,-0.0080807963386178,60.0,8.480364799499512,-0.0,-6.90319978957632e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,9.44275307119824e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,9.943673649104312e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,7.344363984884694e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,9.943673649104312e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,0.0004716849944088,288.3882141113281,294.1499938964844,294.87811279296875,294.0398864746094,296.1129455566406,294.9244384765625,289.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061133652925,6.5788055003679355e-09,0.0010061067296192,-0.0162875577807426,0.0,0.0,0.0,-0.0080742174759507,60.0,8.467973709106445,-0.0,-6.901642279899535e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131591796875,0.0,0.0,9.443267481401564e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,9.94421643554233e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,7.344764162553474e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131591796875,0.0,0.0,9.944215707946567e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,0.0004717107221949,288.39361572265625,294.1499938964844,294.872314453125,294.0376892089844,296.1018981933594,294.9181823730469,289.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061669163405,6.5852212571826385e-09,0.0010061603970825,-0.0163043644279241,0.0,0.0,0.0,-0.008077391423285,60.0,8.455571174621582,-0.0,-6.902394744656706e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,9.450384823139756e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,9.95171067188494e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,7.350299711106345e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,9.951709944289178e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,0.0004720661963801,288.4044494628906,294.1499938964844,294.8609619140625,294.032470703125,296.0801696777344,294.9059143066406,289.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006924896501,6.673889885178141e-09,0.0010069181444123,-0.0165366251021623,0.0,0.0,0.0,-0.0081213461235165,60.0,8.433819770812988,-0.0,-6.912802774650117e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,9.450384823139756e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,9.95171067188494e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,7.350299711106345e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,9.951709944289178e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,0.0004720661963801,288.4044494628906,294.1499938964844,294.8609619140625,294.032470703125,296.0801696777344,294.9059143066406,289.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006924896501,6.673889885178141e-09,0.0010069181444123,-0.0165366251021623,0.0,0.0,0.0,-0.0081213461235165,60.0,8.433819770812988,-0.0,-6.912802774650117e-08,0.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.050000000745058,9.458441491005942e-05,298.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.050000000745058,9.960195166058838e-05,298.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.050000000745058,7.356566493399441e-05,298.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.050000000745058,9.960194438463076e-05,298.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.050000000745058,0.0004724686732515,288.4152526855469,284.95001220703125,294.8500061035156,294.0260925292969,296.0586242675781,294.8938293457031,289.6268310546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010077845072373,6.774277139243168e-09,0.0010077777551487,-0.0167995784431695,0.0,0.0,0.0,-0.0081711187958717,60.0,8.412962913513184,-0.0,-6.924595652435529e-08,1.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.050000000745058,9.458441491005942e-05,298.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.050000000745058,9.960195166058838e-05,298.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.050000000745058,7.356566493399441e-05,298.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.050000000745058,9.960194438463076e-05,298.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.050000000745058,0.0004724686732515,288.4152526855469,284.95001220703125,294.8500061035156,294.0260925292969,296.0586242675781,294.8938293457031,289.6268310546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010077845072373,6.774277139243168e-09,0.0010077777551487,-0.0167995784431695,0.0,0.0,0.0,-0.0081711187958717,60.0,8.412962913513184,-0.0,-6.924595652435529e-08,1.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.6323281526565552,0.050000000745058,0.0407365635037422,298.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.6323281526565552,0.050000000745058,0.0428975634276866,298.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.6323281526565552,0.050000000745058,0.0316839925944805,298.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.6323281526565552,0.050000000745058,0.0428975634276866,298.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.6323281526565552,0.050000000745058,0.2034875601530075,289.349853515625,284.95001220703125,294.8446960449219,294.0226745605469,297.2225646972656,297.72967529296875,289.8067321777344,1.0,0.1097018122673034,0.1795365959405899,0.1795365959405899,1.0,1.0,-0.4339765608310699,0.0166437346488237,0.4173328280448913,-0.1204998642206192,0.0,0.0,0.0,10.22446060180664,60.0,1133.6229248046875,0.0,12.247357368469238,1.0,280.77587890625,283.7615966796875,301.0150756835937,303.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7017170497573695e-22,-1.8508585248786848e-22,-1.8508585248786848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.21319580078125,0.6304760575294495,0.050000000745058,0.0452528707683086,298.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21319580078125,0.6304760575294495,0.050000000745058,0.047653455287218,298.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.21319580078125,0.6304760575294495,0.050000000745058,0.0351966768503189,298.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21319580078125,0.6304760575294495,0.050000000745058,0.047653455287218,298.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21319580078125,0.6304760575294495,0.050000000745058,0.226047471165657,290.3227844238281,284.95001220703125,294.83953857421875,294.01934814453125,297.3475646972656,298.4735412597656,290.89813232421875,1.0,0.1210819631814956,0.3590731918811798,0.3590731918811798,1.0,1.0,-0.4821757376194,0.0732051953673362,0.4089705348014831,-0.0798107609152793,1.0,1.0,0.0,12.517799377441406,60.0,7889.1357421875,0.0,16.683990478515625,1.0,280.8539123535156,288.2016906738281,301.0575866699219,302.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,2537.118896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1179478839039802,1.0,0.0,0.0,0.5748248100280762,0.574840247631073,2.376814904891944e-07,3.334462881088257,3.3344502449035645,1.270036409550812e-05,0.0,0.0,-0.0,5125.74755859375,0.0,12.653688430786133,1384.4033203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149719238281,0.5702095627784729,0.050000000745058,0.0456851124763488,298.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149719238281,0.5702095627784729,0.050000000745058,0.048108622431755,298.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149719238281,0.5702095627784729,0.050000000745058,0.0355328656733036,298.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149719238281,0.5702095627784729,0.050000000745058,0.048108622431755,298.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149719238281,0.5702095627784729,0.050000000745058,0.228206604719162,287.1100158691406,284.95001220703125,294.82977294921875,294.0130920410156,296.9874267578125,298.451416015625,286.2708435058594,1.0,0.1405621469020843,0.7181463837623596,0.7181463837623596,1.0,1.0,-0.4867835938930511,0.2031793147325515,0.2836042642593384,0.0482188314199447,1.0,1.0,0.0,20.06944274902344,60.0,15529.6796875,0.0,23.17929649353028,1.0,282.19561767578125,285.9848327636719,299.0268859863281,301.0086975097656,293.1499938964844,293.1499938964844,283.1499938964844,2708.56298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164698600769043,1.0,0.0,0.0,1.0962084531784058,1.0962105989456177,8.041184429430359e-08,4.265679359436035,4.265669345855713,9.788020179257728e-06,0.0,0.0,-0.0,5531.458984375,0.0,40.33883666992188,1895.40380859375,0.0,1024.310791015625,0.2805854976177215,1.0,0.0,3.0,1.0,0.0
