time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149719238281,0.5702095627784729,0.050000000745058,0.0456851124763488,298.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149719238281,0.5702095627784729,0.050000000745058,0.048108622431755,298.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149719238281,0.5702095627784729,0.050000000745058,0.0355328656733036,298.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149719238281,0.5702095627784729,0.050000000745058,0.048108622431755,298.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149719238281,0.5702095627784729,0.050000000745058,0.228206604719162,287.1100158691406,284.95001220703125,294.82977294921875,294.0130920410156,296.9874267578125,298.451416015625,286.2708435058594,1.0,0.1405621469020843,0.7181463837623596,0.7181463837623596,1.0,1.0,-0.4867835938930511,0.2031793147325515,0.2836042642593384,0.0482188314199447,1.0,1.0,0.0,20.06944274902344,60.0,15529.6796875,0.0,23.17929649353028,1.0,282.19561767578125,285.9848327636719,299.0268859863281,301.0086975097656,293.1499938964844,293.1499938964844,283.1499938964844,2708.56298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164698600769043,1.0,0.0,0.0,1.0962084531784058,1.0962105989456177,8.041184429430359e-08,4.265679359436035,4.265669345855713,9.788020179257728e-06,0.0,0.0,-0.0,5531.458984375,0.0,40.33883666992188,1895.40380859375,0.0,1024.310791015625,0.2805854976177215,1.0,0.0,3.0,1.0,0.0
17733900,298.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.5486441254615784,0.050000000745058,0.0458221808075904,298.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.5486441254615784,0.050000000745058,0.0482529625296592,298.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.5486441254615784,0.050000000745058,0.0356394723057746,298.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.5486441254615784,0.050000000745058,0.0482529625296592,298.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.5486441254615784,0.050000000745058,0.2288912832736969,285.8335266113281,284.95001220703125,294.8251647949219,294.0101318359375,296.8470764160156,298.41082763671875,285.4744567871094,1.0,0.1489574164152145,0.8976829648017883,0.8976829648017883,1.0,1.0,-0.4882440567016601,0.2142073363065719,0.2740367352962494,0.0589306056499481,1.0,1.0,0.0,23.73363494873047,60.0,14466.859375,0.0,26.32793426513672,1.0,282.6350402832031,285.25177001953125,297.81573486328125,299.4403991699219,293.1499938964844,293.1499938964844,283.1499938964844,4157.55224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323302388191223,1.0,0.0,0.0,1.358134627342224,1.358137845993042,1.2308724706144858e-07,4.265917778015137,4.265907764434815,9.785985639609862e-06,0.0,0.0,-0.0,4964.4580078125,0.0,76.68242645263672,1895.4361572265625,0.0,1123.1712646484375,0.3417288064956665,1.0,0.0,3.0,1.0,0.0
17733960,298.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.5320334434509277,0.050000000745058,0.0459529645740985,298.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.5320334434509277,0.050000000745058,0.0483906865119934,298.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.5320334434509277,0.050000000745058,0.0357411950826644,298.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.5320334434509277,0.050000000745058,0.0483906865119934,298.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.5320334434509277,0.050000000745058,0.2295445799827575,285.3318176269531,284.95001220703125,294.8207092285156,294.0072937011719,296.7797241210937,298.37091064453125,285.2180480957031,1.0,0.1565143764019012,0.9181463718414308,0.9181463718414308,0.800000011920929,1.0,-0.4896378815174103,0.2211237102746963,0.2685141563415527,0.0656130760908126,0.9929600358009338,0.9929600358009338,0.0,27.232879638671875,60.0,13983.6708984375,0.0,29.35574150085449,1.0,282.9035339355469,285.021240234375,297.0985107421875,298.4469299316406,293.1499938964844,293.1499938964844,283.1499938964844,5679.0966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021263003349304,1.0,0.0,0.0,1.5840859413146973,1.5840903520584106,1.6743688036058304e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.4501953125,0.0,121.74996948242188,1895.4371337890625,0.0,940.7048950195312,0.3995122611522674,1.0,0.0,3.0,1.0,0.0
17734020,298.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.5106168985366821,0.050000000745058,0.0461759902536869,298.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.5106168985366821,0.050000000745058,0.0486255399882793,298.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.5106168985366821,0.050000000745058,0.035914659500122,298.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.5106168985366821,0.050000000745058,0.0486255399882793,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.5106168985366821,0.050000000745058,0.2306586354970932,285.0961303710937,284.95001220703125,294.8128356933594,294.0023193359375,296.0799560546875,298.3055419921875,285.05352783203125,1.0,0.1686099171638488,0.9564265012741088,0.9564265012741088,0.4258677959442138,1.0,-0.49201300740242,0.3400061130523681,0.152006909251213,0.183590367436409,0.9849368929862976,0.9849368929862976,0.0,33.21432113647461,60.0,13749.697265625,0.0,34.587581634521484,1.0,283.104248046875,284.7943725585937,296.6349182128906,297.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,8910.52734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179219841957092,1.0,0.0,0.0,1.967865347862244,1.9678720235824585,2.583950333701069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.84619140625,0.0,234.0001220703125,1895.4371337890625,0.0,565.0706787109375,0.4901200830936432,1.0,0.0,3.0,1.0,0.0
17734080,298.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.5094916224479675,0.050000000745058,0.0461901165544986,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.5094916224479675,0.050000000745058,0.0486404187977314,298.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.5094916224479675,0.050000000745058,0.0359256453812122,298.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.5094916224479675,0.050000000745058,0.0486404187977314,298.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.5094916224479675,0.050000000745058,0.2307292073965072,285.0849914550781,284.95001220703125,294.81231689453125,294.0019836425781,295.9674987792969,298.3014831542969,285.040283203125,1.0,0.1693505197763443,0.9590731859207152,0.9590731859207152,0.4000000059604645,1.0,-0.4921645522117615,0.3567467629909515,0.1354177743196487,0.2002265453338623,0.9833550453186036,0.9833550453186036,0.0,33.59450912475586,60.0,13719.7890625,0.0,34.92340469360352,1.0,283.1094970703125,284.7780456542969,296.62908935546875,297.7423095703125,293.1499938964844,293.1499938964844,283.1499938964844,9117.7060546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125492215156555,1.0,0.0,0.0,1.9901435375213623,1.9901503324508667,2.6427869670442306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.90966796875,0.0,242.0552673339844,1895.4371337890625,0.0,546.9552001953125,0.4984984397888183,1.0,0.0,3.0,1.0,0.0
17734140,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4997667372226715,0.050000000745058,0.0463252589106559,298.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4997667372226715,0.050000000745058,0.0487827286124229,298.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4997667372226715,0.050000000745058,0.0360307581722736,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4997667372226715,0.050000000745058,0.0487827286124229,297.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4997667372226715,0.050000000745058,0.2314042598009109,284.94342041015625,284.95001220703125,294.8072204589844,293.998779296875,295.038818359375,298.2634582519531,284.8802490234375,1.0,0.176239788532257,0.9856387376785278,0.9856387376785278,0.1403604447841644,1.0,-0.4936094880104065,0.4732120037078857,0.0203974787145853,0.3159919679164886,0.9184552431106568,0.9184552431106568,0.0,37.227027893066406,60.0,13408.8994140625,-0.0,38.13589096069336,1.0,283.1399230957031,284.6125793457031,296.6449890136719,297.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,12068.6044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661130905151367,1.0,0.0,0.0,2.20242691040039,2.2024354934692383,3.236654606553202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.009765625,0.0,332.1421203613281,1895.4371337890625,0.0,413.1536254882813,0.5482553839683533,1.0,0.0,3.0,1.0,0.0
17734200,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.4955024421215057,0.050000000745058,0.046392410993576,298.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.4955024421215057,0.050000000745058,0.0488534457981586,298.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.4955024421215057,0.050000000745058,0.036082986742258,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.4955024421215057,0.050000000745058,0.0488534457981586,297.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.4955024421215057,0.050000000745058,0.2317396998405456,284.8597106933594,284.95001220703125,294.8045959472656,293.99713134765625,294.8243408203125,298.2447509765625,284.8085021972656,1.0,0.1795343607664108,1.0,1.0,0.0,1.0,-0.4943204522132873,0.494318813085556,1.6419253370258955e-06,0.337018609046936,0.8505239486694336,0.8505239486694336,0.0,39.027793884277344,60.0,13266.1630859375,-0.0,39.7287483215332,1.0,283.1453552246094,284.5585327148437,296.6897888183594,297.7091979980469,293.1499938964844,293.1499938964844,283.1499938964844,14634.0166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447589635848999,1.0,0.0,0.0,2.258719682693481,2.2587289810180664,3.404223321012978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.39208984375,0.0,367.25201416015625,1895.4371337890625,0.0,369.4897155761719,0.5611990690231323,1.0,0.0,3.0,1.0,0.0
17734260,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.4873930811882019,0.050000000745058,0.0465325377881526,298.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.4873930811882019,0.050000000745058,0.0490010008215904,298.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.4873930811882019,0.050000000745058,0.0361919738352298,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.4873930811882019,0.050000000745058,0.0490010008215904,297.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.4873930811882019,0.050000000745058,0.2324396520853042,284.77197265625,284.95001220703125,294.798828125,293.9935302734375,294.7995300292969,298.20587158203125,284.7769470214844,1.0,0.1861830800771713,1.0,1.0,0.0,1.0,-0.49581378698349,0.4958134293556213,3.473238052720262e-07,0.338754653930664,0.710802435874939,0.710802435874939,0.0,42.78095245361328,60.0,12984.6943359375,-0.0,43.0555419921875,1.0,283.1492614746094,284.59161376953125,296.8096008300781,297.78912353515625,293.1499938964844,293.1499938964844,283.1499938964844,22863.119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200974404811859,1.0,0.0,0.0,2.1296353340148926,2.129645586013794,3.026243859949318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.5009765625,0.0,350.8348083496094,1895.4371337890625,0.0,312.5738220214844,0.5482929348945618,1.0,0.0,3.0,1.0,0.0
17734320,298.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.4858274161815643,0.050000000745058,0.0465610474348068,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.4858274161815643,0.050000000745058,0.0490310229361057,298.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.4858274161815643,0.050000000745058,0.0362141467630863,298.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.4858274161815643,0.050000000745058,0.0490310229361057,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.4858274161815643,0.050000000745058,0.232582077383995,284.7777404785156,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.197998046875,284.7920837402344,1.0,0.1875052005052566,1.0,1.0,0.0,1.0,-0.4961176216602325,0.4961172640323639,3.476500296528684e-07,0.3391354084014892,0.6931142807006836,0.6931142807006836,0.0,43.54484558105469,48.0,12934.5673828125,-0.0,43.73503112792969,1.0,283.14947509765625,284.6224670410156,296.83404541015625,297.8082580566406,293.1499938964844,293.1499938964844,283.1499938964844,24185.671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164204001426697,1.0,0.0,0.0,2.073603868484497,2.07361388206482,2.869095112600917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.68798828125,0.0,334.533447265625,1895.4371337890625,0.0,305.563232421875,0.5361183285713196,1.0,0.0,3.0,1.0,0.0
17734380,298.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.4835249483585357,0.050000000745058,0.046603474766016,298.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.4835249483585357,0.050000000745058,0.0490757040679454,298.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.4835249483585357,0.050000000745058,0.03624714538455,298.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.4835249483585357,0.050000000745058,0.0490757040679454,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.4835249483585357,0.050000000745058,0.2327940016984939,284.8722839355469,284.95001220703125,294.79180908203125,293.9891967773437,294.7925109863281,298.164306640625,284.9007568359375,1.0,0.1890090554952621,1.0,1.0,0.0,1.0,-0.4965700209140777,0.4965696930885315,3.484213095816813e-07,0.340344101190567,0.677926242351532,0.677926242351532,0.0,44.68805313110352,48.0,12862.3232421875,-0.0,44.75313186645508,1.0,283.14990234375,284.7779235839844,296.9326171875,297.9040832519531,293.1499938964844,293.1499938964844,283.1499938964844,23380.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077121019363403,1.0,0.0,0.0,1.8749442100524905,1.874953031539917,2.345687164506673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.18017578125,0.0,261.1636657714844,1895.4371337890625,0.0,289.441162109375,0.4976924359798431,1.0,0.0,3.0,1.0,0.0
17734440,298.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.4836123883724212,0.050000000745058,0.0466018542647361,298.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.4836123883724212,0.050000000745058,0.0490739978849887,298.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.4836123883724212,0.050000000745058,0.0362458862364292,298.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.4836123883724212,0.050000000745058,0.0490739978849887,297.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.4836123883724212,0.050000000745058,0.2327859103679657,284.8824157714844,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1614074707031,284.9087829589844,1.0,0.1889066398143768,1.0,1.0,0.0,1.0,-0.4965527951717376,0.496552437543869,3.484483386273496e-07,0.3404248654842376,0.6805501580238342,0.6805501580238342,0.0,44.64567947387695,36.0,12872.0087890625,-0.0,44.71530532836914,1.0,283.1499328613281,284.7856140136719,296.9410095214844,297.91461181640625,293.1499938964844,293.1499938964844,283.1499938964844,22974.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077068865299225,1.0,0.0,0.0,1.8697738647460933,1.869782567024231,2.332768076485081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.66748046875,0.0,257.9471130371094,1895.4371337890625,0.0,289.43170166015625,0.4928602576255798,1.0,0.0,3.0,1.0,0.0
17734500,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.4848157465457916,0.050000000745058,0.0465796217322349,298.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.4848157465457916,0.050000000745058,0.0490505844354629,298.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.4848157465457916,0.050000000745058,0.036228597164154,298.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.4848157465457916,0.050000000745058,0.0490505844354629,297.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.4848157465457916,0.050000000745058,0.2326748669147491,284.9272155761719,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14654541015625,284.9425048828125,1.0,0.1877318173646927,1.0,1.0,0.0,1.0,-0.4963160157203674,0.4963156580924988,3.484850026325148e-07,0.3407820463180542,0.6959061622619629,0.6959061622619629,0.0,44.056488037109375,36.0,12890.18359375,-0.0,44.18996047973633,1.0,283.14996337890625,284.8196716308594,296.9810485839844,297.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,20545.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092890620231628,1.0,0.0,0.0,1.841067790985108,1.8410758972167969,2.2616892181304138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.61962890625,0.0,239.7248687744141,1895.4371337890625,0.0,292.3129272460937,0.4844782650470733,1.0,0.0,3.0,1.0,0.0
17734560,298.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4873617887496948,0.050000000745058,0.0465330928564071,298.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4873617887496948,0.050000000745058,0.0490015856921672,298.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4873617887496948,0.050000000745058,0.0361924059689044,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4873617887496948,0.050000000745058,0.0490015856921672,297.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.4873617887496948,0.050000000745058,0.2324424237012863,284.9490661621094,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1336669921875,284.95440673828125,1.0,0.1854259073734283,1.0,1.0,0.0,1.0,-0.4958202540874481,0.4958198964595794,3.483123407477251e-07,0.3409693539142608,0.707297146320343,0.707297146320343,0.0,42.8177604675293,25.0,12905.7744140625,-0.0,43.08728790283203,1.0,283.1499938964844,284.8264465332031,297.0074157714844,298.004638671875,293.1499938964844,293.1499938964844,283.1499938964844,19155.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131118655204773,1.0,0.0,0.0,1.839484930038452,1.839492917060852,2.2578022651487125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.38818359375,0.0,233.9989471435547,1895.4371337890625,0.0,299.3607788085937,0.4811307787895202,1.0,0.0,3.0,1.0,0.0
17734620,298.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4939445555210113,0.050000000745058,0.0464181266725063,298.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4939445555210113,0.050000000745058,0.0488805249333381,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4939445555210113,0.050000000745058,0.0361029878258705,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4939445555210113,0.050000000745058,0.0488805249333381,297.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.4939445555210113,0.050000000745058,0.2318681627511978,284.9555053710937,284.95001220703125,294.7815246582031,293.9829406738281,294.7820739746094,298.1154479980469,284.95465087890625,1.0,0.1797710210084915,1.0,1.0,0.0,1.0,-0.4945955276489258,0.4945951700210571,3.477006202956545e-07,0.3410148024559021,0.7137208580970764,0.7137208580970764,0.0,39.75308990478516,25.0,12882.87109375,-0.0,40.36857604980469,1.0,283.1499938964844,284.8248596191406,297.0203552246094,298.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,18313.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200900495052337,1.0,0.0,0.0,1.838817119598389,1.83882474899292,2.256162900948766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.591796875,0.0,230.62176513671875,1895.4371337890625,0.0,312.5596008300781,0.4790408611297607,1.0,0.0,3.0,1.0,0.0
17734680,298.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4964367747306824,0.050000000745058,0.0463772565126419,298.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4964367747306824,0.050000000745058,0.04883748665452,298.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5294046401977539,0.1556533873081207,0.0427364259958267,298.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4964367747306824,0.050000000745058,0.04883748665452,297.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4964367747306824,0.050000000745058,0.2316640019416809,284.9549255371094,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1124267578125,284.9546813964844,1.0,0.178515613079071,1.0,1.0,0.0,1.0,-0.502127468585968,0.5021271109580994,3.5389354025028297e-07,0.346154510974884,0.7138675451278687,0.7138675451278687,0.0,38.71403121948242,43.0,12949.109375,-0.0,40.31339263916016,1.0,283.1499938964844,284.8256530761719,297.0189819335937,298.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,18270.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211731851100921,1.0,0.0,0.0,1.838117599487305,1.838125228881836,2.254446656024811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.59375,0.0,230.24761962890625,1895.4371337890625,0.0,314.64898681640625,0.4787903428077698,1.0,0.0,3.0,1.0,0.0
17734740,298.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.5049970746040344,0.050000000745058,0.0462492816150188,298.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.5049970746040344,0.1458761543035507,0.0487027205526828,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7477536797523499,0.1524922847747802,0.1071104481816291,298.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.5049970746040344,0.050000000745058,0.0487027205526828,297.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.5049970746040344,0.050000000745058,0.2310247421264648,285.05731201171875,284.95001220703125,294.7779846191406,293.9808044433594,294.77838134765625,298.0748291015625,285.1165466308594,1.0,0.1802998930215835,1.0,1.0,0.0,1.0,-0.5781934857368469,0.5781930685043335,4.203513697120798e-07,0.4012928903102875,0.7975844144821167,0.7975844144821167,0.0,35.86552429199219,43.0,14660.21484375,-0.0,46.322898864746094,1.0,283.1499938964844,284.985107421875,297.0346374511719,298.1049194335937,293.1499938964844,293.1499938964844,283.1499938964844,15352.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281047880649566,1.0,0.0,0.0,1.9089139699935915,1.908921480178833,2.431454220186424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.7041015625,0.0,240.85870361328125,1895.4371337890625,0.0,328.295654296875,0.4896925985813141,1.0,0.0,3.0,1.0,0.0
17734800,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.514358639717102,0.050000000745058,0.0461305417120456,298.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.7124364376068115,0.1468907743692398,0.1180569976568222,298.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.7601508498191833,0.1508989781141281,0.1070239096879959,297.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.514358639717102,0.050000000745058,0.048577681183815,297.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.514358639717102,0.050000000745058,0.2304316163063049,285.14813232421875,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0449523925781,285.2025146484375,1.0,0.1833802461624145,1.0,1.0,0.0,1.0,-0.6601402163505554,0.6601397395133972,4.96274481065484e-07,0.4582640826702118,0.8940433263778687,0.8940433263778687,0.0,33.311317443847656,46.0,16272.2158203125,-0.0,53.85270690917969,1.0,283.1499938964844,285.0403747558594,297.0662841796875,298.1898803710937,293.1499938964844,293.1499938964844,283.1499938964844,12455.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362001121044159,1.0,0.0,0.0,2.0285801887512207,2.028587818145752,2.745855738339742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.18505859375,0.0,268.7538146972656,1895.4371337890625,0.0,344.8755187988281,0.5101196765899658,1.0,0.0,3.0,1.0,0.0
17734860,297.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.5105398893356323,0.050000000745058,0.0461762659251689,297.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.7421228885650635,0.1427615135908126,0.1372703462839126,297.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.7542557120323181,0.1519809365272522,0.1066802814602851,297.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.5105398893356323,0.1432439982891082,0.0486258342862129,297.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.5105398893356323,0.050000000745058,0.2306600213050842,285.2843933105469,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.9759826660156,285.273681640625,1.0,0.1878172755241394,1.0,1.0,0.0,1.0,-0.6833251714706421,0.6833246350288391,5.197073278395692e-07,0.4760382771492004,1.0,1.0,0.0,34.73209762573242,46.0,17404.07421875,-0.0,58.59558868408203,1.0,283.1499938964844,285.0065612792969,297.1571350097656,298.4132995605469,293.1499938964844,293.1499938964844,283.1499938964844,11487.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467855840921402,1.0,0.0,0.0,2.257664680480957,2.257673501968384,3.401044352813188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.884765625,0.0,352.24041748046875,1895.4371337890625,0.0,417.515380859375,0.5586143136024475,1.0,0.0,3.0,1.0,0.0
17734920,297.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.5167089104652405,0.050000000745058,0.0461035333573818,297.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.7487539649009705,0.1423984616994857,0.1365963518619537,297.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.7632020711898804,0.1527315080165863,0.1069922223687172,297.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27392578125,0.6398907899856567,0.1443161368370056,0.0854656398296356,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.5167089104652405,0.050000000745058,0.2302967011928558,285.2728881835937,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96514892578125,285.2686767578125,1.0,0.1893955916166305,1.0,1.0,0.0,1.0,-0.7265756726264954,0.7265751361846924,5.627700829791138e-07,0.5051084160804749,1.0,1.0,0.0,33.123321533203125,64.0,18013.833984375,-0.0,62.84102249145508,1.0,283.1499938964844,285.0063171386719,297.1630554199219,298.4378356933594,293.1499938964844,293.1499938964844,283.1499938964844,11858.685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752285480499267,1.0,0.0,0.0,2.293787717819214,2.29379677772522,3.510749309043604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.91162109375,0.0,369.4215698242188,1895.4371337890625,0.0,436.48736572265625,0.5703262686729431,1.0,0.0,3.0,1.0,0.0
17734980,297.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.717191219329834,0.1432945132255554,0.1077335253357887,297.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.7591686844825745,0.1427923887968063,0.1359074562788009,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.7814409136772156,0.1568299829959869,0.1094110906124115,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.7560404539108276,0.1394268870353698,0.1342019438743591,297.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.5260834097862244,0.050000000745058,0.2298106998205185,285.39794921875,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90399169921875,285.4394836425781,1.0,0.2011011391878128,1.0,1.0,0.0,1.0,-0.8604097366333008,0.8604090213775635,7.09978849045001e-07,0.5978769063949585,1.0,1.0,0.0,31.66287612915039,64.0,20830.46484375,-0.0,82.70280456542969,1.0,283.1499938964844,285.15191650390625,297.1780090332031,298.5899963378906,293.1499938964844,293.1499938964844,283.1499938964844,13582.884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071166753768921,1.0,0.0,0.0,2.454821825027466,2.4548323154449463,4.020993173980969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.60986328125,0.0,452.8204956054688,1895.4371337890625,0.0,529.2413940429688,0.6066118478775024,1.0,0.0,3.0,1.0,0.0
17735040,297.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.7435026168823242,0.1402247697114944,0.1230692192912101,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.7554970383644104,0.1432841122150421,0.1362478584051132,297.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.7789713144302368,0.1581280082464218,0.1102958917617797,297.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.7501953840255737,0.1384231448173523,0.1333077847957611,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350891113281,0.5226139426231384,0.050000000745058,0.2299804985523224,285.4620361328125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.87890625,285.5022888183594,1.0,0.2049511969089508,1.0,1.0,0.0,1.0,-0.879520833492279,0.8795201182365417,7.329981031034549e-07,0.6117068529129028,1.0,1.0,0.0,32.74983215332031,52.0,21412.83984375,-0.0,87.8223876953125,1.0,283.1499938964844,285.1943664550781,297.1835021972656,298.6406555175781,293.1499938964844,293.1499938964844,283.1499938964844,13973.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165207982063293,1.0,0.0,0.0,2.48986554145813,2.489876270294189,4.136615530114797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.375,0.0,472.4913635253906,1895.4371337890625,0.0,560.2879638671875,0.6180405020713806,1.0,0.0,3.0,1.0,0.0
17735100,297.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7342426180839539,0.1342023015022277,0.1241048872470855,297.78125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.7459933161735535,0.1447515189647674,0.1375048607587814,297.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.7713421583175659,0.1611921191215515,0.1124763265252113,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7358564734458923,0.1371715515851974,0.1316198855638504,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.5132665634155273,0.050000000745058,0.2304908335208892,285.5309753417969,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8341064453125,285.5287170410156,1.0,0.2092908918857574,1.0,1.0,0.0,1.0,-0.8834903240203857,0.8834896087646484,7.383210913758376e-07,0.6154062151908875,1.0,1.0,0.0,35.52407455444336,52.0,21817.564453125,-0.0,92.73918914794922,1.0,283.1499938964844,285.1759033203125,297.1870422363281,298.7201843261719,293.1499938964844,293.1499938964844,283.1499938964844,15053.2451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380853414535522,1.0,0.0,0.0,2.5842769145965576,2.5842883586883545,4.456269380170852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.2783203125,0.0,528.3034057617188,1895.4371337890625,0.0,638.6635131835938,0.6382585763931274,1.0,0.0,3.0,1.0,0.0
17735160,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.720939576625824,0.1308845281600952,0.120356909930706,297.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.7419863343238831,0.1464392244815826,0.1390691250562667,297.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.7689081430435181,0.164164200425148,0.1146341785788536,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.728335976600647,0.1368773132562637,0.1309770196676254,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.5080743432044983,0.050000000745058,0.2308129668235778,285.5035705566406,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82794189453125,285.4928894042969,1.0,0.2118351757526397,1.0,1.0,0.0,1.0,-0.8830732703208923,0.883072555065155,7.383325737464475e-07,0.6159901022911072,1.0,1.0,0.0,37.25129699707031,40.0,21888.08203125,-0.0,95.2531280517578,1.0,283.1499938964844,285.1279602050781,297.1566772460937,298.7240600585937,293.1499938964844,293.1499938964844,283.1499938964844,15889.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547714829444885,1.0,0.0,0.0,2.655081033706665,2.655093193054199,4.703800300376315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.37255859375,0.0,572.927490234375,1895.4371337890625,0.0,706.7767944335938,0.6582664251327515,1.0,0.0,3.0,1.0,0.0
17735220,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.7135998010635376,0.1291458010673523,0.1175454184412956,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.7447401285171509,0.1494495719671249,0.1418768465518951,297.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.7743555903434753,0.1689154803752899,0.1180263012647628,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.7268833518028259,0.1375101208686828,0.131205141544342,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.506609320640564,0.1215956434607505,0.230909451842308,285.4416809082031,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7403259277344,285.433837890625,1.0,0.2129320204257965,1.0,1.0,0.0,1.0,-0.8875274658203125,0.8875266909599304,7.446114977938123e-07,0.6206124424934387,1.0,1.0,0.0,37.82696533203125,40.0,22082.568359375,-0.0,97.00183868408205,1.0,283.1499938964844,285.0543212890625,297.076416015625,298.66455078125,293.1499938964844,293.1499938964844,283.1499938964844,17404.552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703878998756409,1.0,0.0,0.0,2.778787851333618,2.778801202774048,5.15233580244967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.5234375,0.0,656.7993774414062,1895.4371337890625,0.0,776.9642333984375,0.6854791045188904,1.0,0.0,3.0,1.0,0.0
17735280,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.437744140625,0.7543519139289856,0.1292822360992431,0.1170729622244834,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.7911579012870789,0.1501359492540359,0.1420566737651825,297.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.8234108090400696,0.1698935776948928,0.1183772087097168,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.437744140625,0.7696411609649658,0.1378531008958816,0.131004974246025,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.6304491758346558,0.1219338476657867,0.3410795032978058,285.4378967285156,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7117004394531,285.46466064453125,1.0,0.2150235772132873,1.0,1.0,0.0,1.0,-1.0198127031326294,1.019811749458313,9.145671810983912e-07,0.7107576131820679,1.0,1.0,0.0,29.469501495361328,58.0,23794.548828125,-0.0,111.59904479980467,1.0,283.1499938964844,285.1084289550781,297.0624389648437,298.6572570800781,293.1499938964844,293.1499938964844,283.1499938964844,17631.658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720231533050537,1.0,0.0,0.0,2.796858787536621,2.79687237739563,5.219566787673102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.51904296875,0.0,669.6967163085938,1895.4371337890625,0.0,784.6929321289062,0.6928168535232544,1.0,0.0,3.0,1.0,0.0
17735340,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.8246961832046509,0.1311055868864059,0.1179893389344215,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.8680524230003357,0.1544981300830841,0.1458195596933365,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.9061750173568726,0.1751794964075088,0.1221344619989395,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.8425819873809814,0.1407487243413925,0.1330813467502594,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.041748046875,0.7941303849220276,0.1144824177026748,0.5254906415939331,286.043212890625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7395324707031,286.0412902832031,1.0,0.2348593026399612,1.0,1.0,0.0,1.0,-1.2534656524658203,1.2534644603729248,1.2897245369458687e-06,0.8913434743881226,1.0,1.0,0.0,23.42798614501953,46.0,29298.703125,-0.0,162.28076171875,1.0,283.1499938964844,285.55377197265625,297.1791076660156,299.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,19226.919921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098290681838989,1.0,0.0,0.0,2.920645475387573,2.9206600189208984,5.691817932529375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.56201171875,0.0,762.6112060546875,1895.4371337890625,0.0,984.8973999023438,0.723015546798706,1.0,0.0,3.0,1.0,0.0
17735400,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.8246961832046509,0.1311055868864059,0.1179893389344215,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.8680524230003357,0.1544981300830841,0.1458195596933365,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.9061750173568726,0.1751794964075088,0.1221344619989395,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.8425819873809814,0.1407487243413925,0.1330813467502594,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.041748046875,0.7941303849220276,0.1144824177026748,0.5254906415939331,286.043212890625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7395324707031,286.0412902832031,1.0,0.2348593026399612,1.0,1.0,0.0,1.0,-1.2534656524658203,1.2534644603729248,1.2897245369458687e-06,0.8913434743881226,1.0,1.0,0.0,23.42798614501953,46.0,29298.703125,-0.0,162.28076171875,1.0,283.1499938964844,285.55377197265625,297.1791076660156,299.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,19226.919921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098290681838989,1.0,0.0,0.0,2.920645475387573,2.9206600189208984,5.691817932529375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.56201171875,0.0,762.6112060546875,1895.4371337890625,0.0,984.8973999023438,0.723015546798706,1.0,0.0,3.0,1.0,0.0
17735460,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.7794315218925476,0.1321001797914505,0.1191609129309654,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.8239705562591553,0.1564989984035492,0.1482114195823669,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8566303849220276,0.1769030839204788,0.1237828731536865,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7990899085998535,0.1423042714595794,0.1349453628063202,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.7398777604103088,0.1109392642974853,0.5076957941055298,285.9886779785156,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6908569335937,285.9789123535156,1.0,0.2403943985700607,1.0,1.0,0.0,1.0,-1.240686058998108,1.2406848669052124,1.2671698641497642e-06,0.8816975355148315,1.0,1.0,0.0,28.915185928344727,46.0,29217.193359375,-0.0,169.94407653808594,1.0,283.1499938964844,285.4847717285156,297.1786193847656,299.1777648925781,293.1499938964844,293.1499938964844,283.1499938964844,20284.2734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637494683265686,1.0,0.0,0.0,2.9998788833618164,2.999894380569458,6.004830197525735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.1376953125,0.0,826.3764038085938,1895.4371337890625,0.0,1156.7470703125,0.7395311594009399,1.0,0.0,3.0,1.0,0.0
17735520,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.7693228721618652,0.1325510293245315,0.1196643486618995,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596862792969,0.814598798751831,0.157356396317482,0.1491691917181015,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.8462353348731995,0.1776802986860275,0.1244057714939117,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601135253906,0.788966953754425,0.1429765671491623,0.1357098966836929,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9614562988281,0.7271865606307983,0.1096655577421188,0.501054584980011,285.9590759277344,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6698303222656,285.9514465332031,1.0,0.2419758439064026,1.0,1.0,0.0,1.0,-1.2361323833465576,1.2361310720443726,1.2591613085533029e-06,0.8782160878181458,1.0,1.0,0.0,30.53290748596192,34.0,29172.0390625,-0.0,171.92808532714844,1.0,283.1499938964844,285.4569702148437,297.1440124511719,299.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,20691.375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467375755310059,1.0,0.0,0.0,3.0298328399658203,3.029848575592041,6.125346203589288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.37939453125,0.0,851.3787231445312,1895.4371337890625,0.0,1218.46484375,0.7496866583824158,1.0,0.0,3.0,1.0,0.0
17735580,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.7629959583282471,0.133742943406105,0.1208230927586555,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.8095322251319885,0.1596401780843734,0.1514514982700348,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.8406109809875488,0.1800859421491623,0.126081496477127,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.7832472324371338,0.144757941365242,0.1375062614679336,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.7135992050170898,0.1073493361473083,0.4885828793048858,285.8885803222656,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6204528808594,285.8835754394531,1.0,0.2427398562431335,1.0,1.0,0.0,1.0,-1.2294564247131348,1.2294552326202393,1.2475036328396527e-06,0.873140811920166,1.0,1.0,0.0,31.90169906616211,25.0,29186.49609375,-0.0,172.70957946777344,1.0,283.1499938964844,285.3834533691406,297.0416259765625,299.0538635253906,293.1499938964844,293.1499938964844,283.1499938964844,22062.0390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592560410499573,1.0,0.0,0.0,3.1285765171051025,3.1285934448242188,6.531108738272451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.10595703125,0.0,937.3619384765624,1895.4371337890625,0.0,1305.251220703125,0.7738358378410339,1.0,0.0,3.0,1.0,0.0
17735640,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.7629959583282471,0.133742943406105,0.1208230927586555,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.8095322251319885,0.1596401780843734,0.1514514982700348,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.8406109809875488,0.1800859421491623,0.126081496477127,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.7832472324371338,0.144757941365242,0.1375062614679336,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.7135992050170898,0.1073493361473083,0.4885828793048858,285.8885803222656,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6204528808594,285.8835754394531,1.0,0.2427398562431335,1.0,1.0,0.0,1.0,-1.2294564247131348,1.2294552326202393,1.2475036328396527e-06,0.873140811920166,1.0,1.0,0.0,31.90169906616211,25.0,29186.49609375,-0.0,172.70957946777344,1.0,283.1499938964844,285.3834533691406,297.0416259765625,299.0538635253906,293.1499938964844,293.1499938964844,283.1499938964844,22062.0390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592560410499573,1.0,0.0,0.0,3.1285765171051025,3.1285934448242188,6.531108738272451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.10595703125,0.0,937.3619384765624,1895.4371337890625,0.0,1305.251220703125,0.7738358378410339,1.0,0.0,3.0,1.0,0.0
