time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.7676292657852173,0.1343600004911422,0.1213409751653671,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.815018355846405,0.1607911139726638,0.1525027304887771,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.8462339639663696,0.1814615428447723,0.1269805431365966,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.7885791659355164,0.1456565707921981,0.1383208930492401,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.715133786201477,0.106729656457901,0.4849991202354431,285.8614196777344,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6005249023437,285.8562927246094,1.0,0.2417695373296737,1.0,1.0,0.0,1.0,-1.2290939092636108,1.2290925979614258,1.2468896102291185e-06,0.8728867769241333,1.0,1.0,0.0,31.296127319335938,25.0,29262.435546875,-0.0,171.32989501953125,1.0,283.1499938964844,285.3512268066406,297.0086669921875,299.0160827636719,293.1499938964844,293.1499938964844,283.1499938964844,22831.9453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605544090270996,1.0,0.0,0.0,3.1826980113983154,3.18271541595459,6.759026973668369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.30908203125,0.0,986.8549194335938,1895.4371337890625,0.0,1314.455322265625,0.7842912077903748,1.0,0.0,3.0,1.0,0.0
17735760,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.7767059206962585,0.1350213885307312,0.1218682825565338,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84130859375,0.8246614933013916,0.1619845628738403,0.1535613983869552,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8567134141921997,0.1829475909471511,0.1279438883066177,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84149169921875,0.7984984517097473,0.146594151854515,0.1391396075487136,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84228515625,0.7209603786468506,0.1063378006219863,0.4825199842453003,285.8410949707031,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58306884765625,285.8377380371094,1.0,0.2400350421667099,1.0,1.0,0.0,1.0,-1.230159878730774,1.2301585674285889,1.2487704452723849e-06,0.8737287521362305,1.0,1.0,0.0,30.04833030700684,25.0,29324.2265625,-0.0,169.05067443847656,1.0,283.1499938964844,285.33026123046875,296.9897766113281,298.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,23348.359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605761051177979,1.0,0.0,0.0,3.2184898853302,3.218507766723633,6.911902801221004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.4189453125,0.0,1020.5247192382812,1895.4371337890625,0.0,1314.609619140625,0.7958556413650513,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.7888776659965515,0.1361646354198455,0.122814655303955,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.8374698758125305,0.1639869809150695,0.1553695052862167,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8713329434394836,0.1854980438947677,0.1296411454677581,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.8115406036376953,0.1481796950101852,0.1405553221702575,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135070800781,0.7283844947814941,0.1059968397021293,0.4802114367485046,285.8125,284.95001220703125,294.7713623046875,293.9780578613281,294.771240234375,297.5586853027344,285.8098449707031,1.0,0.2387143969535827,1.0,1.0,0.0,1.0,-1.234430193901062,1.2344290018081665,1.2562695701490156e-06,0.8770326375961304,1.0,1.0,0.0,28.64588737487793,25.0,29505.072265625,-0.0,167.4328155517578,1.0,283.1499938964844,285.29522705078125,296.9795837402344,298.983154296875,293.1499938964844,293.1499938964844,283.1499938964844,24404.755859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602504253387451,1.0,0.0,0.0,3.290494918823242,3.290513515472412,7.224631985991437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.45068359375,0.0,1090.5631103515625,1895.4371337890625,0.0,1312.29736328125,0.8105767369270325,1.0,0.0,3.0,1.0,0.0
17735880,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084716796875,0.7916914224624634,0.1364472508430481,0.1230519041419029,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.8404479622840881,0.1644733101129531,0.1558118611574173,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.8747742176055908,0.1861229538917541,0.1300617307424545,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.8144087195396423,0.1485670059919357,0.1409042328596115,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80889892578125,0.7301309704780579,0.1059557348489761,0.4798867702484131,285.8080749511719,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5534973144531,285.8058776855469,1.0,0.2384719550609588,1.0,1.0,0.0,1.0,-1.2357796430587769,1.2357783317565918,1.2586427828864544e-06,0.8780734539031982,1.0,1.0,0.0,28.352514266967773,25.0,29544.68359375,-0.0,167.23387145996094,1.0,283.1499938964844,285.2901611328125,296.9794006347656,298.9838562011719,293.1499938964844,293.1499938964844,283.1499938964844,24579.5390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602357625961304,1.0,0.0,0.0,3.30225682258606,3.3022756576538086,7.276373708009487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6669921875,0.0,1102.2996826171875,1895.4371337890625,0.0,1312.1932373046875,0.8163882493972778,1.0,0.0,3.0,1.0,0.0
17735940,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.8061922192573547,0.1379485130310058,0.1243299394845962,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839050292969,0.8561162352561951,0.1670338958501815,0.1581591665744781,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.8927809596061707,0.189422994852066,0.132303848862648,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78399658203125,0.8287634253501892,0.150615245103836,0.1427666097879409,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843933105469,0.7393638491630554,0.1058686822652816,0.4789325296878814,285.7838134765625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5290222167969,285.7823181152344,1.0,0.2375563085079193,1.0,1.0,0.0,1.0,-1.243911623954773,1.243910312652588,1.2729992704407778e-06,0.884334921836853,1.0,1.0,0.0,26.96817779541016,25.0,29809.083984375,-0.0,166.834716796875,1.0,283.1499938964844,285.2579040527344,296.98504638671875,299.0009155273437,293.1499938964844,293.1499938964844,283.1499938964844,25782.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610944867134094,1.0,0.0,0.0,3.382077932357788,3.3820974826812744,7.632389156242425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.2958984375,0.0,1184.180908203125,1895.4371337890625,0.0,1318.294921875,0.8359639644622803,1.0,0.0,3.0,1.0,0.0
17736000,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.8061922192573547,0.1379485130310058,0.1243299394845962,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839050292969,0.8561162352561951,0.1670338958501815,0.1581591665744781,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.8927809596061707,0.189422994852066,0.132303848862648,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78399658203125,0.8287634253501892,0.150615245103836,0.1427666097879409,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843933105469,0.7393638491630554,0.1058686822652816,0.4789325296878814,285.7838134765625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5290222167969,285.7823181152344,1.0,0.2375563085079193,1.0,1.0,0.0,1.0,-1.243911623954773,1.243910312652588,1.2729992704407778e-06,0.884334921836853,1.0,1.0,0.0,26.96817779541016,25.0,29809.083984375,-0.0,166.834716796875,1.0,283.1499938964844,285.2579040527344,296.98504638671875,299.0009155273437,293.1499938964844,293.1499938964844,283.1499938964844,25782.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610944867134094,1.0,0.0,0.0,3.382077932357788,3.3820974826812744,7.632389156242425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.2958984375,0.0,1184.180908203125,1895.4371337890625,0.0,1318.294921875,0.8359639644622803,1.0,0.0,3.0,1.0,0.0
17736060,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.8190789222717285,0.1394660770893097,0.1256449222564697,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8713797330856323,0.1695986241102218,0.1605359762907028,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.9102373123168944,0.1927327662706375,0.1345784813165664,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.842243492603302,0.1526786834001541,0.1446674615144729,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.7482783794403076,0.1059157252311706,0.4787912964820862,285.7650146484375,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5080261230469,285.763916015625,1.0,0.2371799647808075,1.0,1.0,0.0,1.0,-1.253185153007507,1.2531838417053225,1.2894865903945174e-06,0.8914555311203003,1.0,1.0,0.0,25.854284286499023,25.0,30092.056640625,-0.0,167.3580780029297,1.0,283.1499938964844,285.2307434082031,296.9931640625,299.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,26957.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632187366485596,1.0,0.0,0.0,3.458305597305298,3.45832633972168,7.98031578597147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.873046875,0.0,1266.0693359375,1895.4371337890625,0.0,1333.4595947265625,0.8546690940856934,1.0,0.0,3.0,1.0,0.0
17736120,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.8190789222717285,0.1394660770893097,0.1256449222564697,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8713797330856323,0.1695986241102218,0.1605359762907028,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.9102373123168944,0.1927327662706375,0.1345784813165664,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.842243492603302,0.1526786834001541,0.1446674615144729,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.7482783794403076,0.1059157252311706,0.4787912964820862,285.7650146484375,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5080261230469,285.763916015625,1.0,0.2371799647808075,1.0,1.0,0.0,1.0,-1.253185153007507,1.2531838417053225,1.2894865903945174e-06,0.8914555311203003,1.0,1.0,0.0,25.854284286499023,25.0,30092.056640625,-0.0,167.3580780029297,1.0,283.1499938964844,285.2307434082031,296.9931640625,299.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,26957.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632187366485596,1.0,0.0,0.0,3.458305597305298,3.45832633972168,7.98031578597147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.873046875,0.0,1266.0693359375,1895.4371337890625,0.0,1333.4595947265625,0.8546690940856934,1.0,0.0,3.0,1.0,0.0
17736180,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.830282986164093,0.1409605145454406,0.126956358551979,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.8856366872787476,0.1721202284097671,0.1628920435905456,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.927807867527008,0.1959859281778335,0.1368310302495956,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8548355102539062,0.1547133177518844,0.1465603560209274,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.7564303278923035,0.1060058549046516,0.4789748191833496,285.74871826171875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4894714355469,285.7479248046875,1.0,0.237204447388649,1.0,1.0,0.0,1.0,-1.262783408164978,1.262782096862793,1.3066821793472627e-06,0.8988044857978821,1.0,1.0,0.0,24.985095977783203,25.0,30379.08203125,-0.0,168.5111846923828,1.0,283.1499938964844,285.2061462402344,296.9996337890625,299.0491943359375,293.1499938964844,293.1499938964844,283.1499938964844,28129.3203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659994125366211,1.0,0.0,0.0,3.5326743125915527,3.532695770263672,8.327228897542227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.48828125,0.0,1349.5166015625,1895.4371337890625,0.0,1353.458740234375,0.872916579246521,1.0,0.0,3.0,1.0,0.0
17736240,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.830282986164093,0.1409605145454406,0.126956358551979,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.8856366872787476,0.1721202284097671,0.1628920435905456,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.927807867527008,0.1959859281778335,0.1368310302495956,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8548355102539062,0.1547133177518844,0.1465603560209274,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.7564303278923035,0.1060058549046516,0.4789748191833496,285.74871826171875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4894714355469,285.7479248046875,1.0,0.237204447388649,1.0,1.0,0.0,1.0,-1.262783408164978,1.262782096862793,1.3066821793472627e-06,0.8988044857978821,1.0,1.0,0.0,24.985095977783203,25.0,30379.08203125,-0.0,168.5111846923828,1.0,283.1499938964844,285.2061462402344,296.9996337890625,299.0491943359375,293.1499938964844,293.1499938964844,283.1499938964844,28129.3203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659994125366211,1.0,0.0,0.0,3.5326743125915527,3.532695770263672,8.327228897542227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.48828125,0.0,1349.5166015625,1895.4371337890625,0.0,1353.458740234375,0.872916579246521,1.0,0.0,3.0,1.0,0.0
17736300,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.8353118896484375,0.1416907459497451,0.1276019811630249,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8921549320220947,0.1733535677194595,0.1640502512454986,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.9359059929847716,0.1975769996643066,0.1379374861717224,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.8606436848640442,0.1557094752788543,0.1474928259849548,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7600535750389099,0.1060518398880958,0.4791077971458435,285.74090576171875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4809265136719,285.7393798828125,1.0,0.2373436391353607,1.0,1.0,0.0,1.0,-1.2675557136535645,1.2675544023513794,1.315280542257824e-06,0.9024491310119628,1.0,1.0,0.0,24.639667510986328,25.0,30537.708984375,-0.0,169.27581787109375,1.0,283.1499938964844,285.19219970703125,297.0022277832031,299.0613098144531,293.1499938964844,293.1499938964844,283.1499938964844,28827.80859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675029397010803,1.0,0.0,0.0,3.576265811920166,3.5762879848480225,8.534004791727057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.78857421875,0.0,1400.093017578125,1895.4371337890625,0.0,1364.3416748046875,0.8808194994926453,1.0,0.0,3.0,1.0,0.0
17736360,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.8399543166160583,0.142407089471817,0.1282372921705246,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.8981896042823792,0.1745639741420745,0.1651896089315414,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.9433017373085022,0.1991389542818069,0.1390257030725479,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.8660581111907959,0.156687244772911,0.148410752415657,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.7633152008056641,0.1060921847820282,0.4792330861091614,285.7354736328125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4728088378906,285.7347106933594,1.0,0.2375519275665283,1.0,1.0,0.0,1.0,-1.272244572639465,1.2722432613372805,1.3237588518677512e-06,0.906022608280182,1.0,1.0,0.0,24.34911346435547,25.0,30661.087890625,-0.0,170.13693237304688,1.0,283.1499938964844,285.18463134765625,297.0040283203125,299.0708312988281,293.1499938964844,293.1499938964844,283.1499938964844,29262.66796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689572930335999,1.0,0.0,0.0,3.603138208389282,3.6031606197357178,8.66273751398694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.62451171875,0.0,1431.8922119140625,1895.4371337890625,0.0,1374.914794921875,0.8902257680892944,1.0,0.0,3.0,1.0,0.0
17736420,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.8483182191848755,0.1438002437353134,0.1294790804386139,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.9092679023742676,0.1769205778837204,0.1674153953790664,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.9561535716056824,0.2021816819906234,0.1411516219377517,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8758812546730042,0.1585901826620102,0.1502045691013336,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.7689169049263,0.1061490252614021,0.4794177412986755,285.7228698730469,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4576110839844,285.7221984863281,1.0,0.2381125688552856,1.0,1.0,0.0,1.0,-1.281333565711975,1.28133225440979,1.340275389338785e-06,0.9129244685173036,1.0,1.0,0.0,23.89256858825684,25.0,30934.63671875,-0.0,172.0528564453125,1.0,283.1499938964844,285.1640930175781,297.0077514648437,299.09112548828125,293.1499938964844,293.1499938964844,283.1499938964844,30396.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718533635139465,1.0,0.0,0.0,3.672283172607422,3.6723062992095934,8.99840642887284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.15283203125,0.0,1515.9193115234375,1895.4371337890625,0.0,1396.10205078125,0.9071909189224244,1.0,0.0,3.0,1.0,0.0
17736480,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.8483182191848755,0.1438002437353134,0.1294790804386139,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.9092679023742676,0.1769205778837204,0.1674153953790664,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.9561535716056824,0.2021816819906234,0.1411516219377517,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8758812546730042,0.1585901826620102,0.1502045691013336,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.7689169049263,0.1061490252614021,0.4794177412986755,285.7228698730469,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4576110839844,285.7221984863281,1.0,0.2381125688552856,1.0,1.0,0.0,1.0,-1.281333565711975,1.28133225440979,1.340275389338785e-06,0.9129244685173036,1.0,1.0,0.0,23.89256858825684,25.0,30934.63671875,-0.0,172.0528564453125,1.0,283.1499938964844,285.1640930175781,297.0077514648437,299.09112548828125,293.1499938964844,293.1499938964844,283.1499938964844,30396.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718533635139465,1.0,0.0,0.0,3.672283172607422,3.6723062992095934,8.99840642887284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.15283203125,0.0,1515.9193115234375,1895.4371337890625,0.0,1396.10205078125,0.9071909189224244,1.0,0.0,3.0,1.0,0.0
17736540,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.8553628325462341,0.1451335549354553,0.1306727528572082,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.9193200469017028,0.1791743785142898,0.1695512980222702,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.9663800597190856,0.2050950825214386,0.143192708492279,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.8841986656188965,0.1604081243276596,0.1519253551959991,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.7731900811195374,0.1061634793877601,0.479452908039093,285.7110290527344,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.44366455078125,285.7103881835937,1.0,0.2388176172971725,1.0,1.0,0.0,1.0,-1.2898881435394287,1.2898868322372437,1.3559121043726918e-06,0.9193812012672424,1.0,1.0,0.0,23.58428192138672,25.0,31195.708984375,-0.0,174.14280700683594,1.0,283.1499938964844,285.14459228515625,297.0114440917969,299.11053466796875,293.1499938964844,293.1499938964844,283.1499938964844,31517.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745946407318115,1.0,0.0,0.0,3.739388227462769,3.739412307739258,9.33027422433952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.9130859375,0.0,1600.550537109375,1895.4371337890625,0.0,1416.318359375,0.9236961603164672,1.0,0.0,3.0,1.0,0.0
17736600,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.8553628325462341,0.1451335549354553,0.1306727528572082,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.9193200469017028,0.1791743785142898,0.1695512980222702,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.9663800597190856,0.2050950825214386,0.143192708492279,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.8841986656188965,0.1604081243276596,0.1519253551959991,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.7731900811195374,0.1061634793877601,0.479452908039093,285.7110290527344,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.44366455078125,285.7103881835937,1.0,0.2388176172971725,1.0,1.0,0.0,1.0,-1.2898881435394287,1.2898868322372437,1.3559121043726918e-06,0.9193812012672424,1.0,1.0,0.0,23.58428192138672,25.0,31195.708984375,-0.0,174.14280700683594,1.0,283.1499938964844,285.14459228515625,297.0114440917969,299.11053466796875,293.1499938964844,293.1499938964844,283.1499938964844,31517.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745946407318115,1.0,0.0,0.0,3.739388227462769,3.739412307739258,9.33027422433952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.9130859375,0.0,1600.550537109375,1895.4371337890625,0.0,1416.318359375,0.9236961603164672,1.0,0.0,3.0,1.0,0.0
17736660,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.8612099289894104,0.1464106738567352,0.1318221688270568,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.9279391169548036,0.1813313961029052,0.1716007590293884,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.9744263887405396,0.2078873217105865,0.1451529413461685,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.8911284804344177,0.1621453762054443,0.1535749733448028,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.7762559056282043,0.1061309427022934,0.4793037474155426,285.6995544433594,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4308166503906,285.6989440917969,1.0,0.2396130412817001,1.0,1.0,0.0,1.0,-1.297882080078125,1.29788076877594,1.3705677019970608e-06,0.9253368377685548,1.0,1.0,0.0,23.39040946960449,25.0,31445.271484375,-0.0,176.32498168945312,1.0,283.1499938964844,285.125732421875,297.0154113769531,299.1295166015625,293.1499938964844,293.1499938964844,283.1499938964844,32637.140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771746277809143,1.0,0.0,0.0,3.805222272872925,3.805247068405152,9.66169523053395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.08447265625,0.0,1686.58349609375,1895.4371337890625,0.0,1435.4869384765625,0.939871311187744,1.0,0.0,3.0,1.0,0.0
17736720,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.8612099289894104,0.1464106738567352,0.1318221688270568,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.9279391169548036,0.1813313961029052,0.1716007590293884,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.9744263887405396,0.2078873217105865,0.1451529413461685,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.8911284804344177,0.1621453762054443,0.1535749733448028,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.7762559056282043,0.1061309427022934,0.4793037474155426,285.6995544433594,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4308166503906,285.6989440917969,1.0,0.2396130412817001,1.0,1.0,0.0,1.0,-1.297882080078125,1.29788076877594,1.3705677019970608e-06,0.9253368377685548,1.0,1.0,0.0,23.39040946960449,25.0,31445.271484375,-0.0,176.32498168945312,1.0,283.1499938964844,285.125732421875,297.0154113769531,299.1295166015625,293.1499938964844,293.1499938964844,283.1499938964844,32637.140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771746277809143,1.0,0.0,0.0,3.805222272872925,3.805247068405152,9.66169523053395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.08447265625,0.0,1686.58349609375,1895.4371337890625,0.0,1435.4869384765625,0.939871311187744,1.0,0.0,3.0,1.0,0.0
17736780,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.8657867908477783,0.1475265771150589,0.1328596025705337,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.9349992275238036,0.1833909153938293,0.1735614091157913,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.9806736707687378,0.2105576246976852,0.1470303833484649,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.8967609405517578,0.1638012677431106,0.1551511585712433,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.7782388925552368,0.1060650795698165,0.4790032505989074,285.6883544921875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4189758300781,285.6877746582031,1.0,0.2404554784297943,1.0,1.0,0.0,1.0,-1.3052659034729004,1.3052644729614258,1.3840136716680718e-06,0.9306190013885498,1.0,1.0,0.0,23.28642463684082,25.0,31682.177734375,-0.0,178.52789306640625,1.0,283.1499938964844,285.1073913574219,297.01983642578125,299.148193359375,293.1499938964844,293.1499938964844,283.04998779296875,33753.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795913577079773,1.0,0.0,0.0,3.869729518890381,3.869755268096924,9.9920475804538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.80029296875,0.0,1773.820556640625,1895.4371337890625,0.0,1453.565185546875,0.9547219276428224,1.0,0.0,3.0,1.0,0.0
17736840,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.8657867908477783,0.1475265771150589,0.1328596025705337,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.9349992275238036,0.1833909153938293,0.1735614091157913,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.9806736707687378,0.2105576246976852,0.1470303833484649,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.8967609405517578,0.1638012677431106,0.1551511585712433,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.7782388925552368,0.1060650795698165,0.4790032505989074,285.6883544921875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4189758300781,285.6877746582031,1.0,0.2404554784297943,1.0,1.0,0.0,1.0,-1.3052659034729004,1.3052644729614258,1.3840136716680718e-06,0.9306190013885498,1.0,1.0,0.0,23.28642463684082,25.0,31682.177734375,-0.0,178.52789306640625,1.0,283.1499938964844,285.1073913574219,297.01983642578125,299.148193359375,293.1499938964844,293.1499938964844,283.04998779296875,33753.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795913577079773,1.0,0.0,0.0,3.869729518890381,3.869755268096924,9.9920475804538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.80029296875,0.0,1773.820556640625,1895.4371337890625,0.0,1453.565185546875,0.9547219276428224,1.0,0.0,3.0,1.0,0.0
17736900,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.8675594925880432,0.1479899138212204,0.1333143413066864,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.9379361867904664,0.1843582540750503,0.1745040714740753,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.983205258846283,0.2118131667375564,0.1479337215423584,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.8990982174873352,0.1645752042531967,0.1559075266122818,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.7788404822349548,0.1060039699077606,0.478792279958725,285.6397399902344,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4130859375,285.6275634765625,1.0,0.2408820688724517,1.0,1.0,0.0,1.0,-1.3086823225021362,1.3086808919906616,1.3902334785598214e-06,0.9330260753631592,1.0,1.0,0.0,23.264612197875977,25.0,32063.783203125,-0.0,179.61309814453125,1.0,283.0638122558594,285.0341796875,297.04248046875,299.2203369140625,293.1499938964844,293.1499938964844,283.04998779296875,34339.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683788537979126,1.0,0.0,0.0,3.903185606002808,3.903211832046509,1.016556893773668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.228515625,0.0,1820.226806640625,1895.4371337890625,0.0,1485.2396240234375,0.9610235691070556,1.0,0.0,3.0,1.0,0.0
17736960,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.8684833645820618,0.148355096578598,0.1336791813373565,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.9398869276046752,0.1852414160966873,0.1753730475902557,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.9849106073379515,0.2129655629396438,0.1487681865692138,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.9006053805351257,0.1652742624282837,0.1565990149974823,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.778738796710968,0.1058936342597007,0.4783943593502044,285.60418701171875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4060974121094,285.6019287109375,1.0,0.2412962615489959,1.0,1.0,0.0,1.0,-1.3115177154541016,1.311516284942627,1.3954011137684574e-06,0.9350136518478394,1.0,1.0,0.0,23.29055976867676,25.0,32138.25390625,-0.0,180.6157989501953,1.0,283.0517272949219,285.0104064941406,297.0397644042969,299.208984375,293.1499938964844,293.1499938964844,282.75,34713.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862272620201111,1.0,0.0,0.0,3.924391746520996,3.924418449401856,1.027632947625534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.40380859375,0.0,1850.0565185546875,1895.4371337890625,0.0,1503.802734375,0.966057062149048,1.0,0.0,3.0,1.0,0.0
17737020,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.8672763109207153,0.1486670970916748,0.1341087371110916,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.9401718378067015,0.18660269677639,0.1768096536397934,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676147460937,0.9854594469070436,0.2147772908210754,0.1501645147800445,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.9005189538002014,0.1663080900907516,0.1577127426862716,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.7758743166923523,0.1054183170199394,0.4767324924468994,285.367919921875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3884582519531,285.3623046875,1.0,0.2420344799757003,1.0,1.0,0.0,1.0,-1.3147778511047363,1.3147764205932615,1.4013500049259164e-06,0.9372889995574952,1.0,1.0,0.0,23.51388359069824,25.0,33011.51953125,-0.0,182.2061462402344,1.0,282.7541198730469,284.7522888183594,297.07183837890625,299.32440185546875,293.1499938964844,293.1499938964844,282.45001220703125,35231.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004983425140381,1.0,0.0,0.0,3.953555107116699,3.9535820484161377,1.04296282188443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.46923828125,0.0,1891.6087646484373,1895.4371337890625,0.0,1614.6881103515625,0.9729958772659302,1.0,0.0,3.0,1.0,0.0
17737080,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.8672763109207153,0.1486670970916748,0.1341087371110916,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.9401718378067015,0.18660269677639,0.1768096536397934,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676147460937,0.9854594469070436,0.2147772908210754,0.1501645147800445,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.9005189538002014,0.1663080900907516,0.1577127426862716,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.7758743166923523,0.1054183170199394,0.4767324924468994,285.367919921875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3884582519531,285.3623046875,1.0,0.2420344799757003,1.0,1.0,0.0,1.0,-1.3147778511047363,1.3147764205932615,1.4013500049259164e-06,0.9372889995574952,1.0,1.0,0.0,23.51388359069824,25.0,33011.51953125,-0.0,182.2061462402344,1.0,282.7541198730469,284.7522888183594,297.07183837890625,299.32440185546875,293.1499938964844,293.1499938964844,282.45001220703125,35231.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004983425140381,1.0,0.0,0.0,3.953555107116699,3.9535820484161377,1.04296282188443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.46923828125,0.0,1891.6087646484373,1895.4371337890625,0.0,1614.6881103515625,0.9729958772659302,1.0,0.0,3.0,1.0,0.0
17737140,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8618090748786926,0.14848293364048,0.13405741751194,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.935358703136444,0.1874645054340362,0.1777487993240356,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9820191860198976,0.2160211354494094,0.1511323451995849,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8960599899291992,0.1668868660926818,0.1583757549524307,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.7692459225654602,0.1046007797122001,0.4735087156295776,285.12371826171875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36785888671875,285.11883544921875,1.0,0.2425444722175598,1.0,1.0,0.0,1.0,-1.3139331340789795,1.3139317035675049,1.3997504311191733e-06,0.9366324543952942,1.0,1.0,0.0,23.97178077697754,25.0,33775.12109375,-0.0,182.94625854492188,1.0,282.45733642578125,284.4936828613281,297.0639953613281,299.3691101074219,293.1499938964844,293.1499938964844,282.1499938964844,35541.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114942669868469,1.0,0.0,0.0,3.97094988822937,3.970977067947388,1.052160769177135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.669921875,0.0,1916.687255859375,1895.4371337890625,0.0,1702.6173095703125,0.9771337509155272,1.0,0.0,3.0,1.0,0.0
17737200,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8618090748786926,0.14848293364048,0.13405741751194,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.935358703136444,0.1874645054340362,0.1777487993240356,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9820191860198976,0.2160211354494094,0.1511323451995849,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8960599899291992,0.1668868660926818,0.1583757549524307,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.7692459225654602,0.1046007797122001,0.4735087156295776,285.12371826171875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36785888671875,285.11883544921875,1.0,0.2425444722175598,1.0,1.0,0.0,1.0,-1.3139331340789795,1.3139317035675049,1.3997504311191733e-06,0.9366324543952942,1.0,1.0,0.0,23.97178077697754,25.0,33775.12109375,-0.0,182.94625854492188,1.0,282.45733642578125,284.4936828613281,297.0639953613281,299.3691101074219,293.1499938964844,293.1499938964844,282.1499938964844,35541.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114942669868469,1.0,0.0,0.0,3.97094988822937,3.970977067947388,1.052160769177135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.669921875,0.0,1916.687255859375,1895.4371337890625,0.0,1702.6173095703125,0.9771337509155272,1.0,0.0,3.0,1.0,0.0
17737260,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8547995686531067,0.1480249613523483,0.1337195038795471,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9284769296646118,0.1879988461732864,0.1783458888530731,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9768072962760924,0.2169106900691986,0.1518246382474899,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8898833394050598,0.1671662479639053,0.1587261259555816,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7611923217773438,0.1035522297024726,0.4691433608531952,284.8823547363281,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3465576171875,284.8804016113281,1.0,0.2427875846624374,1.0,1.0,0.0,1.0,-1.310256838798523,1.310255527496338,1.3929230817666394e-06,0.933917760848999,0.9255173206329346,0.9255173206329346,0.0,24.50885009765625,25.0,34356.1015625,-0.0,182.91079711914065,1.0,282.1558837890625,284.2484436035156,297.0565795898437,299.39898681640625,293.1499938964844,293.1499938964844,281.8500061035156,38365.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192060351371765,1.0,0.0,0.0,3.922360897064209,3.9223880767822266,1.026569634632324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.1748046875,0.0,1876.842041015625,1895.4371337890625,0.0,1765.4937744140625,0.9672160148620604,1.0,0.0,3.0,1.0,0.0
17737320,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8547995686531067,0.1480249613523483,0.1337195038795471,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9284769296646118,0.1879988461732864,0.1783458888530731,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9768072962760924,0.2169106900691986,0.1518246382474899,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8898833394050598,0.1671662479639053,0.1587261259555816,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7611923217773438,0.1035522297024726,0.4691433608531952,284.8823547363281,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3465576171875,284.8804016113281,1.0,0.2427875846624374,1.0,1.0,0.0,1.0,-1.310256838798523,1.310255527496338,1.3929230817666394e-06,0.933917760848999,0.9255173206329346,0.9255173206329346,0.0,24.50885009765625,25.0,34356.1015625,-0.0,182.91079711914065,1.0,282.1558837890625,284.2484436035156,297.0565795898437,299.39898681640625,293.1499938964844,293.1499938964844,281.8500061035156,38365.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192060351371765,1.0,0.0,0.0,3.922360897064209,3.9223880767822266,1.026569634632324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.1748046875,0.0,1876.842041015625,1895.4371337890625,0.0,1765.4937744140625,0.9672160148620604,1.0,0.0,3.0,1.0,0.0
17737380,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.8484567403793335,0.1475980728864669,0.1333029717206955,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.9221839308738708,0.1884670853614807,0.1787831038236618,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.9718770384788512,0.2177565991878509,0.1523991972208023,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.8842270374298096,0.1673854738473892,0.158930703997612,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.7536613345146179,0.1024520620703697,0.464237630367279,284.79010009765625,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3270874023437,284.8157653808594,1.0,0.2427892982959747,1.0,1.0,0.0,1.0,-1.305328130722046,1.3053267002105713,1.3837744745615057e-06,0.9302425980567932,0.7616176009178162,0.7616176009178162,0.0,24.98672676086425,25.0,34106.4140625,-0.0,182.3245391845703,1.0,281.8570251464844,284.2354431152344,297.0382385253906,299.3623352050781,293.1499938964844,293.1499938964844,282.1499938964844,50335.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217311263084412,1.0,0.0,0.0,3.399881362915039,3.3999054431915283,7.712955039096414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.7275390625,0.0,1372.2049560546875,1895.4371337890625,0.0,1786.2884521484375,0.8624952435493469,1.0,0.0,3.0,1.0,0.0
17737440,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.8484567403793335,0.1475980728864669,0.1333029717206955,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.9221839308738708,0.1884670853614807,0.1787831038236618,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.9718770384788512,0.2177565991878509,0.1523991972208023,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.8842270374298096,0.1673854738473892,0.158930703997612,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.7536613345146179,0.1024520620703697,0.464237630367279,284.79010009765625,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3270874023437,284.8157653808594,1.0,0.2427892982959747,1.0,1.0,0.0,1.0,-1.305328130722046,1.3053267002105713,1.3837744745615057e-06,0.9302425980567932,0.7616176009178162,0.7616176009178162,0.0,24.98672676086425,25.0,34106.4140625,-0.0,182.3245391845703,1.0,281.8570251464844,284.2354431152344,297.0382385253906,299.3623352050781,293.1499938964844,293.1499938964844,282.1499938964844,50335.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217311263084412,1.0,0.0,0.0,3.399881362915039,3.3999054431915283,7.712955039096414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.7275390625,0.0,1372.2049560546875,1895.4371337890625,0.0,1786.2884521484375,0.8624952435493469,1.0,0.0,3.0,1.0,0.0
17737500,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8475524187088013,0.1478249579668045,0.1333108395338058,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.921736776828766,0.18904909491539,0.1791652739048004,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9717423319816588,0.2186297625303268,0.1528498232364654,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8836786150932312,0.167809709906578,0.1591801792383194,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7517918348312378,0.102116048336029,0.4622406363487243,284.9908142089844,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32177734375,285.0192565917969,1.0,0.2427592277526855,1.0,1.0,0.0,1.0,-1.3042373657226562,1.3042359352111816,1.3817191302223364e-06,0.9293861985206604,0.8738404512405396,0.8738404512405396,0.0,25.06587791442871,25.0,33768.2734375,-0.0,182.1364288330078,1.0,282.0950012207031,284.4386291503906,296.9565124511719,299.1381530761719,293.1499938964844,293.1499938964844,282.1499938964844,37712.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077177166938782,1.0,0.0,0.0,3.4253857135772705,3.425407886505127,7.829107744328212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.53662109375,0.0,1309.36572265625,1895.4371337890625,0.0,1672.184326171875,0.8612008094787598,1.0,0.0,3.0,1.0,0.0
