time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8494821786880493,0.1482859402894973,0.1336438506841659,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9247109293937684,0.1898295581340789,0.17982879281044,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9745780825614928,0.2197199165821075,0.1535557359457016,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8860264420509338,0.1684198081493377,0.1596860885620117,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7523136138916016,0.1019332557916641,0.4611159563064575,285.0336608886719,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3193359375,285.02960205078125,1.0,0.2427821606397628,1.0,1.0,0.0,1.0,-1.3055366277694702,1.3055351972579956,1.3840818837707047e-06,0.9303040504455566,0.9278568625450134,0.9278568625450134,0.0,24.95420837402344,25.0,33975.51953125,-0.0,182.3224639892578,1.0,282.14080810546875,284.4237060546875,296.97821044921875,299.2011413574219,293.1499938964844,293.1499938964844,281.8500061035156,32587.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003318667411804,1.0,0.0,0.0,3.5606439113616943,3.560666561126709,8.459610967292974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.4794921875,0.0,1411.1033935546875,1895.4371337890625,0.0,1613.3729248046875,0.8830670714378357,1.0,0.0,3.0,1.0,0.0
17737620,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8515028357505798,0.1485898494720459,0.1340946704149246,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.928447127342224,0.190874844789505,0.1809740215539932,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9780531525611876,0.2211573868989944,0.1547199189662933,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.888894259929657,0.1691965609788894,0.1605566889047622,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7520862817764282,0.1013532578945159,0.4588446319103241,284.85772705078125,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3094787597656,284.8703308105469,1.0,0.2428689152002334,1.0,1.0,0.0,1.0,-1.3071705102920532,1.3071690797805786,1.3870136399418698e-06,0.9314067363739014,0.7894030809402466,0.7894030809402466,0.0,24.86347198486328,25.0,34250.75390625,-0.0,182.66677856445312,1.0,281.85870361328125,284.2830505371094,297.0882873535156,299.39801025390625,293.1499938964844,293.1499938964844,282.1499938964844,42885.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098058462142944,1.0,0.0,0.0,3.362076759338379,3.3620994091033936,7.542382718384033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.763671875,0.0,1283.2640380859375,1895.4371337890625,0.0,1688.981689453125,0.8464195132255554,1.0,0.0,3.0,1.0,0.0
17737680,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8515028357505798,0.1485898494720459,0.1340946704149246,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.928447127342224,0.190874844789505,0.1809740215539932,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9780531525611876,0.2211573868989944,0.1547199189662933,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.888894259929657,0.1691965609788894,0.1605566889047622,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7520862817764282,0.1013532578945159,0.4588446319103241,284.85772705078125,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3094787597656,284.8703308105469,1.0,0.2428689152002334,1.0,1.0,0.0,1.0,-1.3071705102920532,1.3071690797805786,1.3870136399418698e-06,0.9314067363739014,0.7894030809402466,0.7894030809402466,0.0,24.86347198486328,25.0,34250.75390625,-0.0,182.66677856445312,1.0,281.85870361328125,284.2830505371094,297.0882873535156,299.39801025390625,293.1499938964844,293.1499938964844,282.1499938964844,42885.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098058462142944,1.0,0.0,0.0,3.362076759338379,3.3620994091033936,7.542382718384033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.763671875,0.0,1283.2640380859375,1895.4371337890625,0.0,1688.981689453125,0.8464195132255554,1.0,0.0,3.0,1.0,0.0
17737740,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8537742495536804,0.1493265479803085,0.1345660835504531,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9324313402175904,0.1922570317983627,0.1821160465478897,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9816201329231262,0.2230487465858459,0.1558856517076492,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8919953107833862,0.1702823191881179,0.16143299639225,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7521013021469116,0.1009920686483383,0.4567166864871979,285.0605773925781,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3039855957031,285.05487060546875,1.0,0.2429692596197128,1.0,1.0,0.0,1.0,-1.3090016841888428,1.3090003728866575,1.3902372302254662e-06,0.9325627088546752,0.9521870017051696,0.9521870017051696,0.0,24.755136489868164,25.0,34143.203125,-0.0,183.0393218994141,1.0,282.1406555175781,284.44580078125,297.04168701171875,299.2751159667969,293.1499938964844,293.1499938964844,281.8500061035156,30909.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967745423316956,1.0,0.0,0.0,3.54660701751709,3.5466291904449463,8.393042776333459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.65966796875,0.0,1384.140380859375,1895.4371337890625,0.0,1585.39208984375,0.8785759806632996,1.0,0.0,3.0,1.0,0.0
17737800,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8537742495536804,0.1493265479803085,0.1345660835504531,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9324313402175904,0.1922570317983627,0.1821160465478897,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9816201329231262,0.2230487465858459,0.1558856517076492,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8919953107833862,0.1702823191881179,0.16143299639225,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7521013021469116,0.1009920686483383,0.4567166864871979,285.0605773925781,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3039855957031,285.05487060546875,1.0,0.2429692596197128,1.0,1.0,0.0,1.0,-1.3090016841888428,1.3090003728866575,1.3902372302254662e-06,0.9325627088546752,0.9521870017051696,0.9521870017051696,0.0,24.755136489868164,25.0,34143.203125,-0.0,183.0393218994141,1.0,282.1406555175781,284.44580078125,297.04168701171875,299.2751159667969,293.1499938964844,293.1499938964844,281.8500061035156,30909.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967745423316956,1.0,0.0,0.0,3.54660701751709,3.5466291904449463,8.393042776333459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.65966796875,0.0,1384.140380859375,1895.4371337890625,0.0,1585.39208984375,0.8785759806632996,1.0,0.0,3.0,1.0,0.0
17737860,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8553705811500549,0.1495803594589233,0.134995549917221,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.935510516166687,0.19321109354496,0.1832034438848495,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9842954277992249,0.2243326306343078,0.1569611728191375,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8943767547607422,0.17100191116333,0.1622767746448516,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7516855001449585,0.1004577726125717,0.4547709226608276,284.8553466796875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2950439453125,284.8644714355469,1.0,0.2431348711252212,1.0,1.0,0.0,1.0,-1.310793161392212,1.3107917308807373,1.3934289881945006e-06,0.933733344078064,0.8039551377296448,0.8039551377296448,0.0,24.70706367492676,25.0,34538.67578125,-0.0,183.53309631347656,1.0,281.8585205078125,284.266357421875,297.1396179199219,299.47174072265625,293.1499938964844,293.1499938964844,282.1499938964844,41352.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710331380367279,1.0,0.0,0.0,3.416115522384644,3.4161384105682373,7.786788955854718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.37451171875,0.0,1325.6744384765625,1895.4371337890625,0.0,1693.2208251953125,0.856471598148346,1.0,0.0,3.0,1.0,0.0
17737920,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8553705811500549,0.1495803594589233,0.134995549917221,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.935510516166687,0.19321109354496,0.1832034438848495,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9842954277992249,0.2243326306343078,0.1569611728191375,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8943767547607422,0.17100191116333,0.1622767746448516,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7516855001449585,0.1004577726125717,0.4547709226608276,284.8553466796875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2950439453125,284.8644714355469,1.0,0.2431348711252212,1.0,1.0,0.0,1.0,-1.310793161392212,1.3107917308807373,1.3934289881945006e-06,0.933733344078064,0.8039551377296448,0.8039551377296448,0.0,24.70706367492676,25.0,34538.67578125,-0.0,183.53309631347656,1.0,281.8585205078125,284.266357421875,297.1396179199219,299.47174072265625,293.1499938964844,293.1499938964844,282.1499938964844,41352.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710331380367279,1.0,0.0,0.0,3.416115522384644,3.4161384105682373,7.786788955854718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.37451171875,0.0,1325.6744384765625,1895.4371337890625,0.0,1693.2208251953125,0.856471598148346,1.0,0.0,3.0,1.0,0.0
17737980,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8566667437553406,0.1502419114112854,0.1353939771652221,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.938119113445282,0.1944611817598343,0.1842198520898819,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9865916967391968,0.2260528653860092,0.1580007672309875,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8963775634765625,0.1719881743192672,0.163060113787651,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7509528398513794,0.1000831127166748,0.4526284039020538,285.0587158203125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2899780273437,285.0534362792969,1.0,0.2432728558778762,1.0,1.0,0.0,1.0,-1.3121055364608765,1.312104105949402,1.3957393321106792e-06,0.9345539808273317,0.9634118676185608,0.9634118676185608,0.0,24.676307678222656,25.0,34376.7265625,-0.0,183.90606689453125,1.0,282.14111328125,284.4375915527344,297.081298828125,299.3316955566406,293.1499938964844,293.1499938964844,281.8500061035156,30957.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983411908149719,1.0,0.0,0.0,3.5839550495147705,3.583977699279785,8.570742124902608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.134765625,0.0,1423.8778076171875,1895.4371337890625,0.0,1597.6866455078125,0.8870505690574646,1.0,0.0,3.0,1.0,0.0
17738040,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8566667437553406,0.1502419114112854,0.1353939771652221,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.938119113445282,0.1944611817598343,0.1842198520898819,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9865916967391968,0.2260528653860092,0.1580007672309875,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8963775634765625,0.1719881743192672,0.163060113787651,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7509528398513794,0.1000831127166748,0.4526284039020538,285.0587158203125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2899780273437,285.0534362792969,1.0,0.2432728558778762,1.0,1.0,0.0,1.0,-1.3121055364608765,1.312104105949402,1.3957393321106792e-06,0.9345539808273317,0.9634118676185608,0.9634118676185608,0.0,24.676307678222656,25.0,34376.7265625,-0.0,183.90606689453125,1.0,282.14111328125,284.4375915527344,297.081298828125,299.3316955566406,293.1499938964844,293.1499938964844,281.8500061035156,30957.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983411908149719,1.0,0.0,0.0,3.5839550495147705,3.583977699279785,8.570742124902608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.134765625,0.0,1423.8778076171875,1895.4371337890625,0.0,1597.6866455078125,0.8870505690574646,1.0,0.0,3.0,1.0,0.0
17738100,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8583102822303772,0.1504798382520675,0.1357182413339615,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9405516982078552,0.1949995905160904,0.1848287880420684,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9885649681091307,0.226771205663681,0.1586062908172607,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8983612656593323,0.1724095791578292,0.1635459512472152,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7514042258262634,0.0998755618929863,0.4519103765487671,284.9093017578125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28717041015625,284.8767395019531,1.0,0.2433804124593734,1.0,1.0,0.0,1.0,-1.313674807548523,1.3136733770370483,1.3986500562168658e-06,0.935706913471222,0.8806442618370056,0.8806442618370056,0.0,24.60407447814941,25.0,35134.2421875,-0.0,184.2731475830078,1.0,281.8982849121094,284.2362976074219,297.17333984375,299.56915283203125,293.1499938964844,293.1499938964844,281.8500061035156,34175.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074027061462402,1.0,0.0,0.0,3.620738506317138,3.6207621097564697,8.747574042899942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.85009765625,0.0,1487.31396484375,1895.4371337890625,0.0,1669.656494140625,0.8953113555908203,1.0,0.0,3.0,1.0,0.0
17738160,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8577089905738831,0.1504662483930587,0.1357951462268829,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9403223991394044,0.1953130662441253,0.1852107793092727,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9884820580482484,0.2272065728902816,0.1589864045381546,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8980646133422852,0.1726286262273788,0.1638310700654983,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7500832080841064,0.0995415151119232,0.4506559669971466,284.8499755859375,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.28173828125,284.8581237792969,1.0,0.2434530705213546,1.0,1.0,0.0,1.0,-1.313519835472107,1.3135184049606323,1.3983672033646144e-06,0.9355987906455994,0.8113834261894226,0.8113834261894226,0.0,24.675222396850582,25.0,34803.96875,-0.0,184.3797302246093,1.0,281.858154296875,284.2513122558594,297.1766052246094,299.5252990722656,293.1499938964844,293.1499938964844,282.1499938964844,41120.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117786407470703,1.0,0.0,0.0,3.463042736053467,3.46306586265564,8.002193112588429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.2890625,0.0,1371.296630859375,1895.4371337890625,0.0,1704.9188232421875,0.8666435480117798,1.0,0.0,3.0,1.0,0.0
17738220,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8586174845695496,0.1511105895042419,0.136173129081726,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9422773122787476,0.1964774429798126,0.1861397624015808,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9901902079582214,0.2288109362125396,0.1599396765232086,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8995414972305298,0.1735438853502273,0.1645427942276001,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7490256428718567,0.099156767129898,0.4484723210334778,285.05828857421875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27740478515625,285.053466796875,1.0,0.2435890436172485,1.0,1.0,0.0,1.0,-1.3144638538360596,1.314462423324585,1.40023860240035e-06,0.9364330172538756,0.9716199636459352,0.9716199636459352,0.0,24.67862319946289,25.0,34608.4453125,-0.0,184.7061462402344,1.0,282.1415100097656,284.43084716796875,297.11944580078125,299.3836975097656,293.1499938964844,293.1499938964844,281.8500061035156,31151.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994926929473877,1.0,0.0,0.0,3.6189002990722656,3.6189231872558594,8.738694532439695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.94482421875,0.0,1462.8719482421875,1895.4371337890625,0.0,1606.751708984375,0.8950629830360413,1.0,0.0,3.0,1.0,0.0
17738280,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8586174845695496,0.1511105895042419,0.136173129081726,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9422773122787476,0.1964774429798126,0.1861397624015808,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9901902079582214,0.2288109362125396,0.1599396765232086,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8995414972305298,0.1735438853502273,0.1645427942276001,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7490256428718567,0.099156767129898,0.4484723210334778,285.05828857421875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27740478515625,285.053466796875,1.0,0.2435890436172485,1.0,1.0,0.0,1.0,-1.3144638538360596,1.314462423324585,1.40023860240035e-06,0.9364330172538756,0.9716199636459352,0.9716199636459352,0.0,24.67862319946289,25.0,34608.4453125,-0.0,184.7061462402344,1.0,282.1415100097656,284.43084716796875,297.11944580078125,299.3836975097656,293.1499938964844,293.1499938964844,281.8500061035156,31151.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994926929473877,1.0,0.0,0.0,3.6189002990722656,3.6189231872558594,8.738694532439695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.94482421875,0.0,1462.8719482421875,1895.4371337890625,0.0,1606.751708984375,0.8950629830360413,1.0,0.0,3.0,1.0,0.0
17738340,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8595251441001892,0.1513317376375198,0.1365729123353958,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9441480040550232,0.1972574889659881,0.1870643347501754,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9917526841163636,0.2298593521118164,0.1608545035123825,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.900977611541748,0.1741295009851455,0.1652617454528808,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.748035728931427,0.0986138507723808,0.4464909732341766,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2699279785156,284.8569030761719,1.0,0.2437601238489151,1.0,1.0,0.0,1.0,-1.315638780593872,1.315637469291687,1.4027414181327913e-06,0.9376739859580994,0.8191604614257812,0.8191604614257812,0.0,24.69408798217773,25.0,35060.87109375,-0.0,185.13742065429688,1.0,281.8579406738281,284.2416076660156,297.2173156738281,299.5809326171875,293.1499938964844,293.1499938964844,282.1499938964844,40993.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127536535263062,1.0,0.0,0.0,3.504173517227173,3.504197120666504,8.193406415557547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.47021484375,0.0,1412.769287109375,1895.4371337890625,0.0,1712.8192138671875,0.8753952383995056,1.0,0.0,3.0,1.0,0.0
17738400,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8595251441001892,0.1513317376375198,0.1365729123353958,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9441480040550232,0.1972574889659881,0.1870643347501754,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9917526841163636,0.2298593521118164,0.1608545035123825,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.900977611541748,0.1741295009851455,0.1652617454528808,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.748035728931427,0.0986138507723808,0.4464909732341766,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2699279785156,284.8569030761719,1.0,0.2437601238489151,1.0,1.0,0.0,1.0,-1.315638780593872,1.315637469291687,1.4027414181327913e-06,0.9376739859580994,0.8191604614257812,0.8191604614257812,0.0,24.69408798217773,25.0,35060.87109375,-0.0,185.13742065429688,1.0,281.8579406738281,284.2416076660156,297.2173156738281,299.5809326171875,293.1499938964844,293.1499938964844,282.1499938964844,40993.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127536535263062,1.0,0.0,0.0,3.504173517227173,3.504197120666504,8.193406415557547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.47021484375,0.0,1412.769287109375,1895.4371337890625,0.0,1712.8192138671875,0.8753952383995056,1.0,0.0,3.0,1.0,0.0
17738460,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8603043556213379,0.1519766598939895,0.1369483023881912,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9457879662513732,0.1983565241098404,0.1879277527332306,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9931570887565612,0.2313674241304397,0.1617363393306732,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9022232294082642,0.1749989688396453,0.1659265756607055,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7468664050102234,0.0982264205813407,0.4442972242832184,285.0597229003906,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2663269042969,285.0553283691406,1.0,0.243880808353424,1.0,1.0,0.0,1.0,-1.3163467645645142,1.316345453262329,1.4043108649275382e-06,0.9384926557540894,0.9803442358970642,0.9803442358970642,0.0,24.709178924560547,25.0,34845.59375,-0.0,185.4110717773437,1.0,282.141845703125,284.42584228515625,297.1631774902344,299.44146728515625,293.1499938964844,293.1499938964844,281.8500061035156,31307.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700397789478302,1.0,0.0,0.0,3.651870012283325,3.651893138885498,8.898645660337934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.234375,0.0,1500.1201171875,1895.4371337890625,0.0,1613.89404296875,0.9026103019714355,1.0,0.0,3.0,1.0,0.0
17738520,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8603043556213379,0.1519766598939895,0.1369483023881912,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9457879662513732,0.1983565241098404,0.1879277527332306,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9931570887565612,0.2313674241304397,0.1617363393306732,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9022232294082642,0.1749989688396453,0.1659265756607055,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7468664050102234,0.0982264205813407,0.4442972242832184,285.0597229003906,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2663269042969,285.0553283691406,1.0,0.243880808353424,1.0,1.0,0.0,1.0,-1.3163467645645142,1.316345453262329,1.4043108649275382e-06,0.9384926557540894,0.9803442358970642,0.9803442358970642,0.0,24.709178924560547,25.0,34845.59375,-0.0,185.4110717773437,1.0,282.141845703125,284.42584228515625,297.1631774902344,299.44146728515625,293.1499938964844,293.1499938964844,281.8500061035156,31307.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700397789478302,1.0,0.0,0.0,3.651870012283325,3.651893138885498,8.898645660337934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.234375,0.0,1500.1201171875,1895.4371337890625,0.0,1613.89404296875,0.9026103019714355,1.0,0.0,3.0,1.0,0.0
17738580,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8611271381378174,0.1522027999162674,0.1373549103736877,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9473980665206908,0.1990755647420883,0.188797041773796,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9944679141044616,0.23232302069664,0.1625893712043762,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.903477907180786,0.1755434870719909,0.1666085422039032,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7457978129386902,0.0976860299706459,0.4423250257968902,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25958251953125,284.8557434082031,1.0,0.2440351247787475,1.0,1.0,0.0,1.0,-1.317355990409851,1.317354679107666,1.4063563185118255e-06,0.9394307732582092,0.8276620507240295,0.8276620507240295,0.0,24.7285099029541,25.0,35331.33203125,-0.0,185.79591369628903,1.0,281.857666015625,284.2315979003906,297.2635192871094,299.6430358886719,293.1499938964844,293.1499938964844,282.1499938964844,40732.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136387825012207,1.0,0.0,0.0,3.5466318130493164,3.5466556549072266,8.393159873776312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.908203125,0.0,1455.5814208984375,1895.4371337890625,0.0,1720.00537109375,0.8845289349555969,1.0,0.0,3.0,1.0,0.0
17738640,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8611271381378174,0.1522027999162674,0.1373549103736877,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9473980665206908,0.1990755647420883,0.188797041773796,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9944679141044616,0.23232302069664,0.1625893712043762,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.903477907180786,0.1755434870719909,0.1666085422039032,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7457978129386902,0.0976860299706459,0.4423250257968902,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25958251953125,284.8557434082031,1.0,0.2440351247787475,1.0,1.0,0.0,1.0,-1.317355990409851,1.317354679107666,1.4063563185118255e-06,0.9394307732582092,0.8276620507240295,0.8276620507240295,0.0,24.7285099029541,25.0,35331.33203125,-0.0,185.79591369628903,1.0,281.857666015625,284.2315979003906,297.2635192871094,299.6430358886719,293.1499938964844,293.1499938964844,282.1499938964844,40732.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136387825012207,1.0,0.0,0.0,3.5466318130493164,3.5466556549072266,8.393159873776312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.908203125,0.0,1455.5814208984375,1895.4371337890625,0.0,1720.00537109375,0.8845289349555969,1.0,0.0,3.0,1.0,0.0
17738700,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8603323698043823,0.1524040251970291,0.1374163925647735,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9467984437942504,0.1994926929473877,0.1890898793935775,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.994114637374878,0.2329040765762329,0.1628885418176651,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.90286785364151,0.1758652478456497,0.1668236702680587,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7443090677261353,0.0974324643611908,0.440965473651886,285.0073547363281,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2566833496094,285.0372619628906,1.0,0.2440694123506546,1.0,1.0,0.0,1.0,-1.3167656660079956,1.3167643547058103,1.4052983487999882e-06,0.9390459656715392,0.9209847450256348,0.9209847450256348,0.0,24.8095932006836,25.0,34825.58203125,-0.0,185.7777099609375,1.0,282.0989685058594,284.4278869628906,297.1937866210937,299.4380187988281,293.1499938964844,293.1499938964844,282.1499938964844,35376.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051692605018616,1.0,0.0,0.0,3.55204439163208,3.552067518234253,8.418797960985103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.5224609375,0.0,1422.3546142578125,1895.4371337890625,0.0,1651.78466796875,0.886074960231781,1.0,0.0,3.0,1.0,0.0
17738760,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8617948889732361,0.152848869562149,0.1377307325601577,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9487595558166504,0.2001135349273681,0.1896011382341385,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9956160187721252,0.2337396889925003,0.1634051203727722,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9045361280441284,0.1763712167739868,0.167232871055603,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7445361614227295,0.0972974896430969,0.4401319921016693,285.0600891113281,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2558288574219,285.0565490722656,1.0,0.2441363334655761,1.0,1.0,0.0,1.0,-1.3178662061691284,1.3178647756576538,1.407426452715299e-06,0.939946711063385,0.988963782787323,0.988963782787323,0.0,24.748628616333008,25.0,35089.96875,-0.0,186.01437377929688,1.0,282.1419677734375,284.42010498046875,297.2118530273437,299.5048217773437,293.1499938964844,293.1499938964844,281.8500061035156,31513.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013413906097412,1.0,0.0,0.0,3.6861963272094727,3.686219930648804,9.066720281225572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.72509765625,0.0,1539.9102783203125,1895.4371337890625,0.0,1621.3551025390625,0.9105142951011658,1.0,0.0,3.0,1.0,0.0
17738820,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.862656831741333,0.1530831754207611,0.1381445974111557,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.95027756690979,0.2007790952920913,0.1904196888208389,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9968124032020568,0.2346144765615463,0.1642020046710968,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9057819843292236,0.1768805980682373,0.1678813099861145,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7435137033462524,0.0967750698328018,0.438207745552063,284.8488464355469,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2409362792969,284.8548278808594,1.0,0.2442724853754043,1.0,1.0,0.0,1.0,-1.3187743425369265,1.3187729120254517,1.4092926221564994e-06,0.9408180117607116,0.8368980288505554,0.8368980288505554,0.0,24.764366149902344,28.0,35611.66015625,-0.0,186.35743713378903,1.0,281.8573913574219,284.221435546875,297.31353759765625,299.7096862792969,293.1499938964844,293.1499938964844,282.1499938964844,40455.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145375609397888,1.0,0.0,0.0,3.59067964553833,3.5907039642333984,8.60293425830605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.6240234375,0.0,1500.9622802734375,1895.4371337890625,0.0,1727.31494140625,0.8940454721450806,1.0,0.0,3.0,1.0,0.0
17738880,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.862656831741333,0.1530831754207611,0.1381445974111557,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.95027756690979,0.2007790952920913,0.1904196888208389,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9968124032020568,0.2346144765615463,0.1642020046710968,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9057819843292236,0.1768805980682373,0.1678813099861145,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7435137033462524,0.0967750698328018,0.438207745552063,284.8488464355469,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2409362792969,284.8548278808594,1.0,0.2442724853754043,1.0,1.0,0.0,1.0,-1.3187743425369265,1.3187729120254517,1.4092926221564994e-06,0.9408180117607116,0.8368980288505554,0.8368980288505554,0.0,24.764366149902344,28.0,35611.66015625,-0.0,186.35743713378903,1.0,281.8573913574219,284.221435546875,297.31353759765625,299.7096862792969,293.1499938964844,293.1499938964844,282.1499938964844,40455.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145375609397888,1.0,0.0,0.0,3.59067964553833,3.5907039642333984,8.60293425830605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.6240234375,0.0,1500.9622802734375,1895.4371337890625,0.0,1727.31494140625,0.8940454721450806,1.0,0.0,3.0,1.0,0.0
17738940,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.856124997138977,0.1537329703569412,0.1385477036237716,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9425106048583984,0.2017647475004196,0.1911984235048294,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9914605617523192,0.2359523177146911,0.1649788171052932,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8987961411476135,0.1776732951402664,0.1684974581003189,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7364845871925354,0.0964148789644241,0.4362736344337463,285.063720703125,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2338256835937,285.0602722167969,1.0,0.2455013990402221,1.0,1.0,0.0,1.0,-1.3195396661758425,1.3195382356643677,1.4108587720329524e-06,0.9415429830551147,1.0,1.0,0.0,25.50226211547852,31.0,35356.2734375,-0.0,188.2749481201172,1.0,282.1425476074219,284.4159240722656,297.26348876953125,299.57244873046875,293.1499938964844,293.1499938964844,281.8500061035156,31627.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702233612537384,1.0,0.0,0.0,3.7217609882354736,3.721784830093384,9.242515943697072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.794921875,0.0,1581.1229248046875,1895.4371337890625,0.0,1628.4246826171875,0.9186130166053772,1.0,0.0,3.0,1.0,0.0
17739000,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.856124997138977,0.1537329703569412,0.1385477036237716,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9425106048583984,0.2017647475004196,0.1911984235048294,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9914605617523192,0.2359523177146911,0.1649788171052932,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8987961411476135,0.1776732951402664,0.1684974581003189,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7364845871925354,0.0964148789644241,0.4362736344337463,285.063720703125,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2338256835937,285.0602722167969,1.0,0.2455013990402221,1.0,1.0,0.0,1.0,-1.3195396661758425,1.3195382356643677,1.4108587720329524e-06,0.9415429830551147,1.0,1.0,0.0,25.50226211547852,31.0,35356.2734375,-0.0,188.2749481201172,1.0,282.1425476074219,284.4159240722656,297.26348876953125,299.57244873046875,293.1499938964844,293.1499938964844,281.8500061035156,31627.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702233612537384,1.0,0.0,0.0,3.7217609882354736,3.721784830093384,9.242515943697072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.794921875,0.0,1581.1229248046875,1895.4371337890625,0.0,1628.4246826171875,0.9186130166053772,1.0,0.0,3.0,1.0,0.0
17739060,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8450081944465637,0.1539710164070129,0.1390208452939987,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9282094836235046,0.2023810595273971,0.1920280009508133,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9806992411613464,0.236751452088356,0.1657675802707672,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8865595459938049,0.178149402141571,0.1691714227199554,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7257566452026367,0.0959111079573631,0.4347004890441894,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2201232910156,284.8536682128906,1.0,0.2475730627775192,1.0,1.0,0.0,1.0,-1.3209731578826904,1.3209718465805054,1.4137464177110814e-06,0.9428433179855348,0.8475789427757263,0.8475789427757263,0.0,26.8387451171875,34.0,35927.203125,-0.0,191.76856994628903,1.0,281.8565368652344,284.21044921875,297.36798095703125,299.7825927734375,293.1499938964844,293.1499938964844,282.1499938964844,40051.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155681252479553,1.0,0.0,0.0,3.638139247894287,3.638163805007935,8.831854643176484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.0205078125,0.0,1550.224853515625,1895.4371337890625,0.0,1735.71240234375,0.9044250249862672,1.0,0.0,3.0,1.0,0.0
17739120,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8450081944465637,0.1539710164070129,0.1390208452939987,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9282094836235046,0.2023810595273971,0.1920280009508133,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9806992411613464,0.236751452088356,0.1657675802707672,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8865595459938049,0.178149402141571,0.1691714227199554,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7257566452026367,0.0959111079573631,0.4347004890441894,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2201232910156,284.8536682128906,1.0,0.2475730627775192,1.0,1.0,0.0,1.0,-1.3209731578826904,1.3209718465805054,1.4137464177110814e-06,0.9428433179855348,0.8475789427757263,0.8475789427757263,0.0,26.8387451171875,34.0,35927.203125,-0.0,191.76856994628903,1.0,281.8565368652344,284.21044921875,297.36798095703125,299.7825927734375,293.1499938964844,293.1499938964844,282.1499938964844,40051.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155681252479553,1.0,0.0,0.0,3.638139247894287,3.638163805007935,8.831854643176484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.0205078125,0.0,1550.224853515625,1895.4371337890625,0.0,1735.71240234375,0.9044250249862672,1.0,0.0,3.0,1.0,0.0
17739180,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8316551446914673,0.1546102166175842,0.1394495666027069,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9106115698814392,0.2033031582832336,0.1927857249975204,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.96552574634552,0.2379994839429855,0.1665086448192596,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8715794682502747,0.1788947582244873,0.1697826385498047,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7125247120857239,0.0955485329031944,0.4329659342765808,285.06658935546875,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2135314941406,285.0638732910156,1.0,0.2501880526542663,1.0,1.0,0.0,1.0,-1.3219361305236816,1.321934700012207,1.4157236591927358e-06,0.9437583684921264,1.0,1.0,0.0,28.62681198120117,37.0,35645.8828125,0.0,196.122802734375,1.0,282.14288330078125,284.4114074707031,297.3188171386719,299.6456298828125,293.1499938964844,293.1499938964844,281.8500061035156,31950.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033892869949341,1.0,0.0,0.0,3.759063482284546,3.7590878009796143,9.428717362425232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.62158203125,0.0,1626.72119140625,1895.4371337890625,0.0,1637.6025390625,0.927141547203064,1.0,0.0,3.0,1.0,0.0
17739240,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8316551446914673,0.1546102166175842,0.1394495666027069,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9106115698814392,0.2033031582832336,0.1927857249975204,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.96552574634552,0.2379994839429855,0.1665086448192596,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8715794682502747,0.1788947582244873,0.1697826385498047,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7125247120857239,0.0955485329031944,0.4329659342765808,285.06658935546875,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2135314941406,285.0638732910156,1.0,0.2501880526542663,1.0,1.0,0.0,1.0,-1.3219361305236816,1.321934700012207,1.4157236591927358e-06,0.9437583684921264,1.0,1.0,0.0,28.62681198120117,37.0,35645.8828125,0.0,196.122802734375,1.0,282.14288330078125,284.4114074707031,297.3188171386719,299.6456298828125,293.1499938964844,293.1499938964844,281.8500061035156,31950.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033892869949341,1.0,0.0,0.0,3.759063482284546,3.7590878009796143,9.428717362425232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.62158203125,0.0,1626.72119140625,1895.4371337890625,0.0,1637.6025390625,0.927141547203064,1.0,0.0,3.0,1.0,0.0
17739300,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8257073760032654,0.1548807173967361,0.1398335993289947,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9030705094337464,0.2037083357572555,0.1933071166276931,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.957935631275177,0.2385199666023254,0.167006030678749,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8648133873939514,0.1792231649160385,0.1702183336019516,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7059294581413269,0.0953582823276519,0.4324952065944671,284.921630859375,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2099914550781,284.8900146484375,1.0,0.2517044246196747,1.0,1.0,0.0,1.0,-1.3235788345336914,1.3235775232315063,1.4189436114975251e-06,0.9451346397399902,0.9332324266433716,0.9332324266433716,0.0,29.574295043945312,37.0,36470.9453125,0.0,198.8284912109375,1.0,281.89508056640625,284.2106018066406,297.4150390625,299.8903503417969,293.1499938964844,293.1499938964844,281.8500061035156,34148.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712363600730896,1.0,0.0,0.0,3.7952613830566406,3.7952864170074463,9.61117848419235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.92529296875,0.0,1686.4615478515625,1895.4371337890625,0.0,1709.656982421875,0.9351375699043274,1.0,0.0,3.0,1.0,0.0
17739360,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.818101704120636,0.1548989415168762,0.1399807780981063,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8940660953521729,0.2038702517747879,0.1935981959104538,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.947868824005127,0.2387263923883438,0.1672695577144622,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8564982414245605,0.1793356090784073,0.170452743768692,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.6977687478065491,0.0950460359454155,0.4315373599529266,284.8519592285156,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.201171875,284.8558349609375,1.0,0.2532782554626465,1.0,1.0,0.0,1.0,-1.323554277420044,1.3235528469085691,1.419008640368702e-06,0.9452468752861024,0.8605148792266846,0.8605148792266846,0.0,30.733362197875977,40.0,36265.49609375,0.0,201.43019104003903,1.0,281.8566589355469,284.20166015625,297.423828125,299.8588256835937,293.1499938964844,293.1499938964844,282.1499938964844,39584.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167088389396667,1.0,0.0,0.0,3.687865495681762,3.687890529632568,9.07493301838258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.25732421875,0.0,1602.8060302734375,1895.4371337890625,0.0,1745.0279541015625,0.9151398539543152,1.0,0.0,3.0,1.0,0.0
