time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8040047883987427,0.1556707918643951,0.1405317038297653,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8779556155204773,0.2047400325536728,0.1943292319774627,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9289044141769408,0.2398959845304489,0.1679726094007492,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8419036865234375,0.1800416558980941,0.1710500419139862,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6828331351280212,0.0946776941418647,0.4298953711986542,285.06756591796875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.1955871582031,285.06610107421875,1.0,0.2566308975219726,1.0,1.0,0.0,1.0,-1.3246806859970093,1.324679255485535,1.4213434269549907e-06,0.9463360905647278,1.0,1.0,0.0,33.10033416748047,43.0,35950.29296875,0.0,207.16290283203125,1.0,282.1422424316406,284.40557861328125,297.3773193359375,299.7232360839844,293.1499938964844,293.1499938964844,281.8500061035156,32401.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047603130340576,1.0,0.0,0.0,3.797453165054321,3.797477960586548,9.622283414500998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.4013671875,0.0,1675.4739990234375,1895.4371337890625,0.0,1648.5211181640625,0.9359169602394104,1.0,0.0,3.0,1.0,0.0
17739480,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8040047883987427,0.1556707918643951,0.1405317038297653,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8779556155204773,0.2047400325536728,0.1943292319774627,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9289044141769408,0.2398959845304489,0.1679726094007492,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8419036865234375,0.1800416558980941,0.1710500419139862,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6828331351280212,0.0946776941418647,0.4298953711986542,285.06756591796875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.1955871582031,285.06610107421875,1.0,0.2566308975219726,1.0,1.0,0.0,1.0,-1.3246806859970093,1.324679255485535,1.4213434269549907e-06,0.9463360905647278,1.0,1.0,0.0,33.10033416748047,43.0,35950.29296875,0.0,207.16290283203125,1.0,282.1422424316406,284.40557861328125,297.3773193359375,299.7232360839844,293.1499938964844,293.1499938964844,281.8500061035156,32401.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047603130340576,1.0,0.0,0.0,3.797453165054321,3.797477960586548,9.622283414500998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.4013671875,0.0,1675.4739990234375,1895.4371337890625,0.0,1648.5211181640625,0.9359169602394104,1.0,0.0,3.0,1.0,0.0
17739540,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7904761433601379,0.156126007437706,0.1412300765514373,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8632300496101379,0.2052696198225021,0.1951214373111724,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9111723899841307,0.2405624538660049,0.1687029898166656,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8286895155906677,0.1804553270339965,0.1717098355293274,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6690742373466492,0.0941762030124664,0.4285427629947662,284.8560485839844,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1846008300781,284.8592529296875,1.0,0.2602486908435821,1.0,1.0,0.0,1.0,-1.3265173435211182,1.326516032218933,1.4250913409341592e-06,0.9480364322662354,0.8734748959541321,0.8734748959541321,0.0,35.63904571533203,46.0,36615.34765625,0.0,213.54884338378903,1.0,281.8559265136719,284.1944885253906,297.4818725585937,299.9376525878906,293.1499938964844,293.1499938964844,282.1499938964844,39181.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180253267288208,1.0,0.0,0.0,3.734823942184448,3.734849214553833,9.30751070882252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.80517578125,0.0,1653.9571533203125,1895.4371337890625,0.0,1755.8046875,0.9254199862480164,1.0,0.0,3.0,1.0,0.0
17739600,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7904761433601379,0.156126007437706,0.1412300765514373,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8632300496101379,0.2052696198225021,0.1951214373111724,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9111723899841307,0.2405624538660049,0.1687029898166656,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8286895155906677,0.1804553270339965,0.1717098355293274,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6690742373466492,0.0941762030124664,0.4285427629947662,284.8560485839844,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1846008300781,284.8592529296875,1.0,0.2602486908435821,1.0,1.0,0.0,1.0,-1.3265173435211182,1.326516032218933,1.4250913409341592e-06,0.9480364322662354,0.8734748959541321,0.8734748959541321,0.0,35.63904571533203,46.0,36615.34765625,0.0,213.54884338378903,1.0,281.8559265136719,284.1944885253906,297.4818725585937,299.9376525878906,293.1499938964844,293.1499938964844,282.1499938964844,39181.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180253267288208,1.0,0.0,0.0,3.734823942184448,3.734849214553833,9.30751070882252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.80517578125,0.0,1653.9571533203125,1895.4371337890625,0.0,1755.8046875,0.9254199862480164,1.0,0.0,3.0,1.0,0.0
17739660,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7777314186096191,0.1570059359073639,0.1419009715318679,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.849604070186615,0.2060981839895248,0.195824310183525,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8957913517951965,0.241666629910469,0.1693668812513351,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8161125183105469,0.1811307966709137,0.1722894459962844,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.656276285648346,0.093803159892559,0.4269466400146484,285.073486328125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.17938232421875,285.0731506347656,1.0,0.2639687657356262,1.0,1.0,0.0,1.0,-1.3277407884597778,1.3277394771575928,1.4276452020567376e-06,0.9492318630218506,1.0,1.0,0.0,38.34027099609375,34.0,36250.65234375,0.0,220.09521484375,1.0,282.1430969238281,284.4041748046875,297.43572998046875,299.8010559082031,293.1499938964844,293.1499938964844,281.8500061035156,33077.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061463594436646,1.0,0.0,0.0,3.832024097442627,3.832049369812012,9.798277460504323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.59033203125,0.0,1722.3095703125,1895.4371337890625,0.0,1659.5927734375,0.9435012936592102,1.0,0.0,3.0,1.0,0.0
17739720,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7777314186096191,0.1570059359073639,0.1419009715318679,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.849604070186615,0.2060981839895248,0.195824310183525,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8957913517951965,0.241666629910469,0.1693668812513351,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8161125183105469,0.1811307966709137,0.1722894459962844,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.656276285648346,0.093803159892559,0.4269466400146484,285.073486328125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.17938232421875,285.0731506347656,1.0,0.2639687657356262,1.0,1.0,0.0,1.0,-1.3277407884597778,1.3277394771575928,1.4276452020567376e-06,0.9492318630218506,1.0,1.0,0.0,38.34027099609375,34.0,36250.65234375,0.0,220.09521484375,1.0,282.1430969238281,284.4041748046875,297.43572998046875,299.8010559082031,293.1499938964844,293.1499938964844,281.8500061035156,33077.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061463594436646,1.0,0.0,0.0,3.832024097442627,3.832049369812012,9.798277460504323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.59033203125,0.0,1722.3095703125,1895.4371337890625,0.0,1659.5927734375,0.9435012936592102,1.0,0.0,3.0,1.0,0.0
17739780,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7842009663581848,0.1575779914855957,0.1425675302743911,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8559207916259766,0.2066195458173751,0.1964619159698486,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9029528498649596,0.2423108518123626,0.1699730008840561,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.821928083896637,0.1815443634986877,0.1728023439645767,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6596300601959229,0.0933194682002067,0.4249743521213531,284.8616943359375,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1693725585937,284.8636169433594,1.0,0.2622080445289612,1.0,1.0,0.0,1.0,-1.3282854557037354,1.3282840251922607,1.4289546470536152e-06,0.94996440410614,0.8865196704864502,0.8865196704864502,0.0,37.316986083984375,25.0,36940.66796875,0.0,217.9816131591797,1.0,281.85577392578125,284.1882629394531,297.5403137207031,300.0167541503906,293.1499938964844,293.1499938964844,282.1499938964844,38799.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192997932434082,1.0,0.0,0.0,3.779340505599976,3.779366254806519,9.530710940452992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.896484375,0.0,1703.5740966796875,1895.4371337890625,0.0,1766.263916015625,0.9351106882095336,1.0,0.0,3.0,1.0,0.0
17739840,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7842009663581848,0.1575779914855957,0.1425675302743911,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8559207916259766,0.2066195458173751,0.1964619159698486,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9029528498649596,0.2423108518123626,0.1699730008840561,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.821928083896637,0.1815443634986877,0.1728023439645767,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6596300601959229,0.0933194682002067,0.4249743521213531,284.8616943359375,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1693725585937,284.8636169433594,1.0,0.2622080445289612,1.0,1.0,0.0,1.0,-1.3282854557037354,1.3282840251922607,1.4289546470536152e-06,0.94996440410614,0.8865196704864502,0.8865196704864502,0.0,37.316986083984375,25.0,36940.66796875,0.0,217.9816131591797,1.0,281.85577392578125,284.1882629394531,297.5403137207031,300.0167541503906,293.1499938964844,293.1499938964844,282.1499938964844,38799.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192997932434082,1.0,0.0,0.0,3.779340505599976,3.779366254806519,9.530710940452992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.896484375,0.0,1703.5740966796875,1895.4371337890625,0.0,1766.263916015625,0.9351106882095336,1.0,0.0,3.0,1.0,0.0
17739900,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7916086316108704,0.1579388827085495,0.1427185386419296,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8635668158531189,0.2069169282913208,0.1965879946947097,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9118321537971495,0.2427026927471161,0.1701007038354873,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8288205862045288,0.1817830055952072,0.1728851795196533,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6648449301719666,0.0930919423699379,0.4234806001186371,285.0121765136719,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1644287109375,285.0428771972656,1.0,0.2602361142635345,1.0,1.0,0.0,1.0,-1.3270769119262695,1.327075481414795,1.4267591268435351e-06,0.9491678476333618,0.9765433669090272,0.9765433669090272,0.0,35.96912384033203,25.0,36324.7890625,0.0,214.49668884277344,1.0,282.1045837402344,284.3877868652344,297.4736022949219,299.8097839355469,293.1499938964844,293.1499938964844,282.1499938964844,35399.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109906077384949,1.0,0.0,0.0,3.777554750442505,3.777579784393311,9.52170694290544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.6943359375,0.0,1675.1126708984375,1895.4371337890625,0.0,1698.545166015625,0.9358345866203308,1.0,0.0,3.0,1.0,0.0
17739960,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8034592270851135,0.1585972756147384,0.1431315094232559,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8758725523948669,0.2074582427740097,0.1969327330589294,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9268600940704346,0.2434103041887283,0.1704534590244293,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.839765727519989,0.1822400242090225,0.1731594949960708,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.6737372875213623,0.0929905325174331,0.4224337935447693,285.0779113769531,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1645812988281,285.07879638671875,1.0,0.2576946020126343,1.0,1.0,0.0,1.0,-1.3274812698364258,1.3274798393249512,1.4276337196861275e-06,0.9495981335639954,1.0,1.0,0.0,34.065528869628906,25.0,36494.29296875,0.0,210.3434295654297,1.0,282.14337158203125,284.4032897949219,297.4937438964844,299.8750915527344,293.1499938964844,293.1499938964844,281.8500061035156,33535.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072795629501343,1.0,0.0,0.0,3.858455896377564,3.8584814071655273,9.933912679116474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.51611328125,0.0,1758.191162109375,1895.4371337890625,0.0,1668.669189453125,0.9503135085105896,1.0,0.0,3.0,1.0,0.0
17740020,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8205898404121399,0.1593463122844696,0.1439000368118286,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8947626352310181,0.2080251574516296,0.197551354765892,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9494017362594604,0.2440897077322006,0.171042263507843,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8566939234733582,0.1827065646648407,0.1736606508493423,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6869527101516724,0.092579960823059,0.4204895198345184,284.8670654296875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1554870605469,284.86834716796875,1.0,0.254569947719574,1.0,1.0,0.0,1.0,-1.3281227350234983,1.328121304512024,1.4290884564616135e-06,0.950358510017395,0.8972216248512268,0.8972216248512268,0.0,31.540395736694336,25.0,37207.44921875,0.0,204.86697387695312,1.0,281.8556213378906,284.1841735839844,297.5979309082031,300.0904541015625,293.1499938964844,293.1499938964844,281.54998779296875,38522.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200121879577637,1.0,0.0,0.0,3.813864231109619,3.813890218734741,9.70562950897147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.52392578125,0.0,1742.95361328125,1895.4371337890625,0.0,1772.1214599609375,0.9427306056022644,1.0,0.0,3.0,1.0,0.0
17740080,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8205898404121399,0.1593463122844696,0.1439000368118286,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8947626352310181,0.2080251574516296,0.197551354765892,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9494017362594604,0.2440897077322006,0.171042263507843,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8566939234733582,0.1827065646648407,0.1736606508493423,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6869527101516724,0.092579960823059,0.4204895198345184,284.8670654296875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1554870605469,284.86834716796875,1.0,0.254569947719574,1.0,1.0,0.0,1.0,-1.3281227350234983,1.328121304512024,1.4290884564616135e-06,0.950358510017395,0.8972216248512268,0.8972216248512268,0.0,31.540395736694336,25.0,37207.44921875,0.0,204.86697387695312,1.0,281.8556213378906,284.1841735839844,297.5979309082031,300.0904541015625,293.1499938964844,293.1499938964844,281.54998779296875,38522.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200121879577637,1.0,0.0,0.0,3.813864231109619,3.813890218734741,9.70562950897147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.52392578125,0.0,1742.95361328125,1895.4371337890625,0.0,1772.1214599609375,0.9427306056022644,1.0,0.0,3.0,1.0,0.0
17740140,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8311460614204407,0.1597429811954498,0.1441946923732757,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9071734547615052,0.2082137614488601,0.1976871043443679,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9628002643585204,0.2441542297601699,0.1710839122533798,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8679615259170532,0.1828362345695495,0.1737387776374817,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.6948776245117188,0.0919980630278587,0.4176254272460937,284.81573486328125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1405029296875,284.84295654296875,1.0,0.2521607577800751,1.0,1.0,0.0,1.0,-1.325345516204834,1.325344204902649,1.4239830079532112e-06,0.9484538435935974,0.7635996341705322,0.7635996341705322,0.0,29.990556716918945,25.0,37047.484375,0.0,200.38612365722656,1.0,281.5578918457031,284.2083435058594,297.6044921875,300.1014709472656,293.1499938964844,293.1499938964844,281.8500061035156,48664.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272788286209106,1.0,0.0,0.0,3.318547487258911,3.318570613861084,7.348342592194967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.16796875,0.0,1280.88134765625,1895.4371337890625,0.0,1832.3203125,0.8443886041641235,1.0,0.0,3.0,1.0,0.0
17740200,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8311460614204407,0.1597429811954498,0.1441946923732757,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9071734547615052,0.2082137614488601,0.1976871043443679,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9628002643585204,0.2441542297601699,0.1710839122533798,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8679615259170532,0.1828362345695495,0.1737387776374817,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.6948776245117188,0.0919980630278587,0.4176254272460937,284.81573486328125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1405029296875,284.84295654296875,1.0,0.2521607577800751,1.0,1.0,0.0,1.0,-1.325345516204834,1.325344204902649,1.4239830079532112e-06,0.9484538435935974,0.7635996341705322,0.7635996341705322,0.0,29.990556716918945,25.0,37047.484375,0.0,200.38612365722656,1.0,281.5578918457031,284.2083435058594,297.6044921875,300.1014709472656,293.1499938964844,293.1499938964844,281.8500061035156,48664.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272788286209106,1.0,0.0,0.0,3.318547487258911,3.318570613861084,7.348342592194967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.16796875,0.0,1280.88134765625,1895.4371337890625,0.0,1832.3203125,0.8443886041641235,1.0,0.0,3.0,1.0,0.0
17740260,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.843622624874115,0.1611662209033966,0.1451635062694549,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9224320650100708,0.2091968208551406,0.1983443349599838,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.976620614528656,0.2452523410320282,0.1715985536575317,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8809597492218018,0.1836948096752166,0.1742959767580032,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7040376663208008,0.0918191894888877,0.4160200953483581,285.0375366210937,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1405944824219,285.03228759765625,1.0,0.2504213750362396,1.0,1.0,0.0,1.0,-1.3266538381576538,1.3266524076461792,1.4266051948652605e-06,0.9496062994003296,0.9252859354019164,0.9252859354019164,0.0,28.551319122314453,25.0,37101.7421875,0.0,197.5978240966797,1.0,281.8404846191406,284.3634338378906,297.5633239746094,299.9752502441406,293.1499938964844,293.1499938964844,281.54998779296875,31963.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106278538703918,1.0,0.0,0.0,3.5196902751922607,3.519712448120117,8.26612961191131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.56103515625,0.0,1363.8468017578125,1895.4371337890625,0.0,1695.6142578125,0.8732349872589111,1.0,0.0,3.0,1.0,0.0
17740320,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.843622624874115,0.1611662209033966,0.1451635062694549,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9224320650100708,0.2091968208551406,0.1983443349599838,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.976620614528656,0.2452523410320282,0.1715985536575317,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8809597492218018,0.1836948096752166,0.1742959767580032,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7040376663208008,0.0918191894888877,0.4160200953483581,285.0375366210937,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1405944824219,285.03228759765625,1.0,0.2504213750362396,1.0,1.0,0.0,1.0,-1.3266538381576538,1.3266524076461792,1.4266051948652605e-06,0.9496062994003296,0.9252859354019164,0.9252859354019164,0.0,28.551319122314453,25.0,37101.7421875,0.0,197.5978240966797,1.0,281.8404846191406,284.3634338378906,297.5633239746094,299.9752502441406,293.1499938964844,293.1499938964844,281.54998779296875,31963.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106278538703918,1.0,0.0,0.0,3.5196902751922607,3.519712448120117,8.26612961191131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.56103515625,0.0,1363.8468017578125,1895.4371337890625,0.0,1695.6142578125,0.8732349872589111,1.0,0.0,3.0,1.0,0.0
17740380,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8543002605438232,0.1621119081974029,0.1461685448884964,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9352606534957886,0.2097238153219223,0.1989928632974624,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9866597056388856,0.2456900924444198,0.1720697283744812,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8917390704154968,0.1841780692338943,0.1748736500740051,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7112081050872803,0.0914861261844635,0.4146966934204101,284.86383056640625,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.135009765625,284.8778991699219,1.0,0.2492328882217407,1.0,1.0,0.0,1.0,-1.328311562538147,1.3283101320266724,1.4299073427537223e-06,0.9510377645492554,0.7904006838798523,0.7904006838798523,0.0,27.50521278381348,25.0,37419.90625,0.0,195.8132476806641,1.0,281.5584716796875,284.22784423828125,297.674072265625,300.1782531738281,293.1499938964844,293.1499938964844,281.8500061035156,42267.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211384773254395,1.0,0.0,0.0,3.3354647159576416,3.335486888885498,7.423453780575073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.96337890625,0.0,1253.4306640625,1895.4371337890625,0.0,1781.39892578125,0.8404301404953003,1.0,0.0,3.0,1.0,0.0
17740440,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8543002605438232,0.1621119081974029,0.1461685448884964,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9352606534957886,0.2097238153219223,0.1989928632974624,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9866597056388856,0.2456900924444198,0.1720697283744812,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8917390704154968,0.1841780692338943,0.1748736500740051,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7112081050872803,0.0914861261844635,0.4146966934204101,284.86383056640625,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.135009765625,284.8778991699219,1.0,0.2492328882217407,1.0,1.0,0.0,1.0,-1.328311562538147,1.3283101320266724,1.4299073427537223e-06,0.9510377645492554,0.7904006838798523,0.7904006838798523,0.0,27.50521278381348,25.0,37419.90625,0.0,195.8132476806641,1.0,281.5584716796875,284.22784423828125,297.674072265625,300.1782531738281,293.1499938964844,293.1499938964844,281.8500061035156,42267.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211384773254395,1.0,0.0,0.0,3.3354647159576416,3.335486888885498,7.423453780575073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.96337890625,0.0,1253.4306640625,1895.4371337890625,0.0,1781.39892578125,0.8404301404953003,1.0,0.0,3.0,1.0,0.0
17740500,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8582998514175415,0.1627353727817535,0.1465726196765899,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.939794898033142,0.2100800722837448,0.1991984844207763,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9899410009384156,0.2460409849882125,0.1721855551004409,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8956195116043091,0.184509739279747,0.1750682890415191,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7134608626365662,0.0913647711277008,0.4138331413269043,285.027587890625,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1336364746094,285.0527648925781,1.0,0.2487544864416122,1.0,1.0,0.0,1.0,-1.328378200531006,1.3283767700195312,1.4300676411949098e-06,0.9511271119117736,0.8950815200805664,0.8950815200805664,0.0,27.139583587646484,25.0,37123.69921875,0.0,195.0101928710937,1.0,281.7939147949219,284.4037780761719,297.6164245605469,299.99432373046875,293.1499938964844,293.1499938964844,281.8500061035156,34456.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127465605735779,1.0,0.0,0.0,3.3853979110717773,3.3854193687438965,7.647381607966963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.24462890625,0.0,1247.51611328125,1895.4371337890625,0.0,1712.761962890625,0.8485896587371826,1.0,0.0,3.0,1.0,0.0
17740560,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8638537526130676,0.1635754257440567,0.1472411006689071,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9459143280982972,0.2106101661920547,0.1996243000030517,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9943026900291444,0.2466188371181488,0.1725219935178756,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9009321928024292,0.1849944293498993,0.1754582673311233,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.716736376285553,0.0913264825940132,0.4134411811828613,285.0577697753906,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1355285644531,285.051513671875,1.0,0.2483934909105301,1.0,1.0,0.0,1.0,-1.330092191696167,1.3300907611846924,1.4333679700939683e-06,0.9524680376052856,0.9507302045822144,0.9507302045822144,0.0,26.70012092590332,25.0,37432.55078125,0.0,194.61294555664065,1.0,281.8404235839844,284.3740539550781,297.6431579589844,300.07586669921875,293.1499938964844,293.1499938964844,281.54998779296875,30757.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095821499824524,1.0,0.0,0.0,3.5373666286468506,3.537388563156128,8.349364861715003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.8486328125,0.0,1373.4169921875,1895.4371337890625,0.0,1687.1787109375,0.8763251304626465,1.0,0.0,3.0,1.0,0.0
17740620,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8707894086837769,0.1645599901676178,0.1483094245195388,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9527953267097472,0.211034670472145,0.2002063393592834,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9971962571144104,0.2471877634525299,0.1716689169406891,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9072030782699584,0.1854090690612793,0.1760051399469375,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7198681831359863,0.0909746587276458,0.4121922850608825,284.8570556640625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1314697265625,284.8655090332031,1.0,0.2478163838386535,1.0,1.0,0.0,1.0,-1.3304628133773804,1.3304613828659058,1.4331013744595111e-06,0.951615571975708,0.8037317991256714,0.8037317991256714,0.0,26.182024002075195,28.0,37754.96875,0.0,193.5316772460937,1.0,281.5586242675781,284.1992492675781,297.7436828613281,300.2765808105469,293.1499938964844,293.1499938964844,281.8500061035156,41251.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225068211555481,1.0,0.0,0.0,3.4049386978149414,3.404961347579956,7.735918643447803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.5517578125,0.0,1313.8896484375,1895.4371337890625,0.0,1792.6964111328125,0.8540590405464172,1.0,0.0,3.0,1.0,0.0
17740680,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8707894086837769,0.1645599901676178,0.1483094245195388,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9527953267097472,0.211034670472145,0.2002063393592834,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9971962571144104,0.2471877634525299,0.1716689169406891,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9072030782699584,0.1854090690612793,0.1760051399469375,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7198681831359863,0.0909746587276458,0.4121922850608825,284.8570556640625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1314697265625,284.8655090332031,1.0,0.2478163838386535,1.0,1.0,0.0,1.0,-1.3304628133773804,1.3304613828659058,1.4331013744595111e-06,0.951615571975708,0.8037317991256714,0.8037317991256714,0.0,26.182024002075195,28.0,37754.96875,0.0,193.5316772460937,1.0,281.5586242675781,284.1992492675781,297.7436828613281,300.2765808105469,293.1499938964844,293.1499938964844,281.8500061035156,41251.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225068211555481,1.0,0.0,0.0,3.4049386978149414,3.404961347579956,7.735918643447803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.5517578125,0.0,1313.8896484375,1895.4371337890625,0.0,1792.6964111328125,0.8540590405464172,1.0,0.0,3.0,1.0,0.0
17740740,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8685528635978699,0.1661414802074432,0.1494917571544647,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9483405351638794,0.2118164300918579,0.2007787972688675,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9977875351905824,0.2505393326282501,0.1747974902391433,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.903170108795166,0.1861185282468795,0.1765353828668594,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7155581712722778,0.0907458886504173,0.4108926057815552,285.0487976074219,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1402282714844,285.04302978515625,1.0,0.2482237368822097,1.0,1.0,0.0,1.0,-1.327234148979187,1.3272327184677124,1.4266920516092796e-06,0.9488593935966492,0.9515370726585388,0.9515370726585388,0.0,26.598407745361328,31.0,37542.21484375,0.0,194.5424194335937,1.0,281.8409423828125,284.3590393066406,297.6972961425781,300.1389465332031,293.1499938964844,293.1499938964844,281.54998779296875,31358.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103120684623718,1.0,0.0,0.0,3.563995361328125,3.5640177726745605,8.47554360916547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.7080078125,0.0,1405.6651611328125,1895.4371337890625,0.0,1693.0648193359375,0.8829821944236755,1.0,0.0,3.0,1.0,0.0
17740800,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8685528635978699,0.1661414802074432,0.1494917571544647,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9483405351638794,0.2118164300918579,0.2007787972688675,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9977875351905824,0.2505393326282501,0.1747974902391433,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.903170108795166,0.1861185282468795,0.1765353828668594,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7155581712722778,0.0907458886504173,0.4108926057815552,285.0487976074219,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1402282714844,285.04302978515625,1.0,0.2482237368822097,1.0,1.0,0.0,1.0,-1.327234148979187,1.3272327184677124,1.4266920516092796e-06,0.9488593935966492,0.9515370726585388,0.9515370726585388,0.0,26.598407745361328,31.0,37542.21484375,0.0,194.5424194335937,1.0,281.8409423828125,284.3590393066406,297.6972961425781,300.1389465332031,293.1499938964844,293.1499938964844,281.54998779296875,31358.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103120684623718,1.0,0.0,0.0,3.563995361328125,3.5640177726745605,8.47554360916547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.7080078125,0.0,1405.6651611328125,1895.4371337890625,0.0,1693.0648193359375,0.8829821944236755,1.0,0.0,3.0,1.0,0.0
17740860,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8695738315582275,0.1678321063518524,0.151067242026329,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9472952485084534,0.2126127779483795,0.2015865594148636,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9969186782836914,0.2502546906471252,0.175388902425766,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9023333191871644,0.186879351735115,0.1772932410240173,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7137971520423889,0.0907524973154068,0.4106678962707519,284.8650817871094,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1364440917969,284.8753356933594,1.0,0.2502452135086059,1.0,1.0,0.0,1.0,-1.3394359350204468,1.3394345045089722,1.451281377740088e-06,0.9595849514007568,0.8187680840492249,0.8187680840492249,0.0,27.01618766784668,34.0,38331.78515625,0.0,198.5941467285156,1.0,281.5577697753906,284.196533203125,297.8036193847656,300.3619689941406,293.1499938964844,293.1499938964844,281.8500061035156,40441.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233009934425354,1.0,0.0,0.0,3.459685802459717,3.4597086906433105,7.986686227923201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.3310546875,0.0,1363.0614013671875,1895.4371337890625,0.0,1799.266357421875,0.8656743764877319,1.0,0.0,3.0,1.0,0.0
17740920,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8695738315582275,0.1678321063518524,0.151067242026329,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9472952485084534,0.2126127779483795,0.2015865594148636,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9969186782836914,0.2502546906471252,0.175388902425766,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9023333191871644,0.186879351735115,0.1772932410240173,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7137971520423889,0.0907524973154068,0.4106678962707519,284.8650817871094,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1364440917969,284.8753356933594,1.0,0.2502452135086059,1.0,1.0,0.0,1.0,-1.3394359350204468,1.3394345045089722,1.451281377740088e-06,0.9595849514007568,0.8187680840492249,0.8187680840492249,0.0,27.01618766784668,34.0,38331.78515625,0.0,198.5941467285156,1.0,281.5577697753906,284.196533203125,297.8036193847656,300.3619689941406,293.1499938964844,293.1499938964844,281.8500061035156,40441.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233009934425354,1.0,0.0,0.0,3.459685802459717,3.4597086906433105,7.986686227923201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.3310546875,0.0,1363.0614013671875,1895.4371337890625,0.0,1799.266357421875,0.8656743764877319,1.0,0.0,3.0,1.0,0.0
17740980,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8639895915985107,0.1705052554607391,0.1531932950019836,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9377204775810242,0.2142667919397354,0.2029003500938415,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.988654851913452,0.2509422898292541,0.175547182559967,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8942340016365051,0.1884417831897735,0.1785448342561721,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7071767449378967,0.0914687141776084,0.4131325781345367,285.0730895996094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.14410400390625,285.0687255859375,1.0,0.2530562877655029,1.0,1.0,0.0,1.0,-1.3481309413909912,1.348129391670227,1.4679856121802004e-06,0.9660961627960204,0.990220844745636,0.990220844745636,0.0,28.20469665527344,37.0,38421.9375,0.0,204.4194793701172,1.0,281.8416442871094,284.3660888671875,297.769775390625,300.2603759765625,293.1499938964844,293.1499938964844,281.54998779296875,30718.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134289741516113,1.0,0.0,0.0,3.642904281616211,3.642927408218384,8.855005830810114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.5927734375,0.0,1485.8463134765625,1895.4371337890625,0.0,1718.300537109375,0.9001228213310242,1.0,0.0,3.0,1.0,0.0
17741040,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8639895915985107,0.1705052554607391,0.1531932950019836,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9377204775810242,0.2142667919397354,0.2029003500938415,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.988654851913452,0.2509422898292541,0.175547182559967,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8942340016365051,0.1884417831897735,0.1785448342561721,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7071767449378967,0.0914687141776084,0.4131325781345367,285.0730895996094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.14410400390625,285.0687255859375,1.0,0.2530562877655029,1.0,1.0,0.0,1.0,-1.3481309413909912,1.348129391670227,1.4679856121802004e-06,0.9660961627960204,0.990220844745636,0.990220844745636,0.0,28.20469665527344,37.0,38421.9375,0.0,204.4194793701172,1.0,281.8416442871094,284.3660888671875,297.769775390625,300.2603759765625,293.1499938964844,293.1499938964844,281.54998779296875,30718.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134289741516113,1.0,0.0,0.0,3.642904281616211,3.642927408218384,8.855005830810114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.5927734375,0.0,1485.8463134765625,1895.4371337890625,0.0,1718.300537109375,0.9001228213310242,1.0,0.0,3.0,1.0,0.0
17741100,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8621608018875122,0.1718508154153823,0.1545175164937973,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9339253902435304,0.2151363343000412,0.2038158625364303,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9852418303489684,0.2514737546443939,0.1759837716817855,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8911261558532715,0.1892761290073394,0.1794142127037048,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.70479416847229,0.0919427201151847,0.415371686220169,284.92559814453125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1492614746094,284.89508056640625,1.0,0.2548010647296905,1.0,1.0,0.0,1.0,-1.3550750017166138,1.3550735712051392,1.4814694395681729e-06,0.9713559746742249,0.9138608574867249,0.9138608574867249,0.0,28.80923652648925,37.0,39385.1484375,0.0,208.3173370361328,1.0,281.5968322753906,284.1640625,297.8658447265625,300.51727294921875,293.1499938964844,293.1499938964844,281.54998779296875,33400.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230538725852966,1.0,0.0,0.0,3.693502187728882,3.693526029586792,9.10269477572001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.09375,0.0,1562.425048828125,1895.4371337890625,0.0,1797.220947265625,0.9114915728569032,1.0,0.0,3.0,1.0,0.0
17741160,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8582392334938049,0.1729616224765777,0.155617818236351,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9276544451713562,0.2158200144767761,0.2045530527830124,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9797607064247132,0.2518094182014465,0.1762815564870834,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8859745860099792,0.1899520754814148,0.1801346093416214,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7008715271949768,0.0923817083239555,0.4175074100494385,284.86737060546875,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.150390625,284.8741760253906,1.0,0.2566876411437988,1.0,1.0,0.0,1.0,-1.361067295074463,1.3610657453536987,1.4931609939594637e-06,0.9758843183517456,0.8515297174453735,0.8515297174453735,0.0,29.624774932861328,40.0,39313.4375,0.0,212.3909454345703,1.0,281.5573425292969,284.1669921875,297.8764343261719,300.4933166503906,293.1499938964844,293.1499938964844,281.8500061035156,38943.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280204892158508,1.0,0.0,0.0,3.591316938400269,3.591341018676758,8.60598902363563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.158203125,0.0,1490.5272216796875,1895.4371337890625,0.0,1838.5091552734373,0.8934524655342102,1.0,0.0,3.0,1.0,0.0
17741220,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8518885970115662,0.1760816723108291,0.1581963002681732,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9167954325675964,0.2179487645626068,0.2063709944486618,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9695842266082764,0.2535935342311859,0.1773069500923156,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8771088719367981,0.1919901221990585,0.1818919479846954,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.6944027543067932,0.0937018021941185,0.4230163991451263,285.0873413085937,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1633605957031,285.0862731933594,1.0,0.2609203159809112,1.0,1.0,0.0,1.0,-1.3762942552566528,1.376292705535889,1.523102582723368e-06,0.9873453378677368,1.0,1.0,0.0,31.29768943786621,43.0,39443.8828125,0.0,221.9581451416016,1.0,281.8425598144531,284.3606262207031,297.8444519042969,300.3954467773437,293.1499938964844,293.1499938964844,281.54998779296875,31604.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192168831825256,1.0,0.0,0.0,3.745335578918457,3.7453596591949454,9.359976615996856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.69482421875,0.0,1608.0975341796875,1895.4371337890625,0.0,1765.5828857421875,0.9233965277671814,1.0,0.0,3.0,1.0,0.0
