time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8518885970115662,0.1760816723108291,0.1581963002681732,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9167954325675964,0.2179487645626068,0.2063709944486618,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9695842266082764,0.2535935342311859,0.1773069500923156,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8771088719367981,0.1919901221990585,0.1818919479846954,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.6944027543067932,0.0937018021941185,0.4230163991451263,285.0873413085937,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1633605957031,285.0862731933594,1.0,0.2609203159809112,1.0,1.0,0.0,1.0,-1.3762942552566528,1.376292705535889,1.523102582723368e-06,0.9873453378677368,1.0,1.0,0.0,31.29768943786621,43.0,39443.8828125,0.0,221.9581451416016,1.0,281.8425598144531,284.3606262207031,297.8444519042969,300.3954467773437,293.1499938964844,293.1499938964844,281.54998779296875,31604.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192168831825256,1.0,0.0,0.0,3.745335578918457,3.7453596591949454,9.359976615996856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.69482421875,0.0,1608.0975341796875,1895.4371337890625,0.0,1765.5828857421875,0.9233965277671814,1.0,0.0,3.0,1.0,0.0
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8455165028572083,0.1789232790470123,0.1610050946474075,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9062841534614564,0.2199107557535171,0.208446979522705,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9585155248641968,0.255121111869812,0.1785823553800583,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8682827949523926,0.1939011365175247,0.1838986873626709,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6881794929504395,0.0950810685753822,0.4297134280204773,284.8863525390625,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1732177734375,284.8898620605469,1.0,0.2657300531864166,1.0,1.0,0.0,1.0,-1.394138216972351,1.394136667251587,1.5587377220072085e-06,1.0008292198181152,0.8996843099594116,0.8996843099594116,0.0,33.20499801635742,46.0,40635.4453125,0.0,233.2924652099609,1.0,281.5561828613281,284.1479187011719,297.9543151855469,300.6474609375,293.1499938964844,293.1499938964844,281.25,37206.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346665263175964,1.0,0.0,0.0,3.742239236831665,3.742264270782471,9.344506679553888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.72802734375,0.0,1647.4881591796875,1895.4371337890625,0.0,1894.3302001953125,0.9260032176971436,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8455165028572083,0.1789232790470123,0.1610050946474075,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9062841534614564,0.2199107557535171,0.208446979522705,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9585155248641968,0.255121111869812,0.1785823553800583,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8682827949523926,0.1939011365175247,0.1838986873626709,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6881794929504395,0.0950810685753822,0.4297134280204773,284.8863525390625,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1732177734375,284.8898620605469,1.0,0.2657300531864166,1.0,1.0,0.0,1.0,-1.394138216972351,1.394136667251587,1.5587377220072085e-06,1.0008292198181152,0.8996843099594116,0.8996843099594116,0.0,33.20499801635742,46.0,40635.4453125,0.0,233.2924652099609,1.0,281.5561828613281,284.1479187011719,297.9543151855469,300.6474609375,293.1499938964844,293.1499938964844,281.25,37206.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346665263175964,1.0,0.0,0.0,3.742239236831665,3.742264270782471,9.344506679553888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.72802734375,0.0,1647.4881591796875,1895.4371337890625,0.0,1894.3302001953125,0.9260032176971436,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8362258672714233,0.1814781129360199,0.1633540242910385,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8934115767478943,0.2216330021619796,0.2101410776376724,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9429665207862854,0.2562940120697021,0.1794561296701431,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8567475080490112,0.1956053227186203,0.1855778694152832,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.6797045469284058,0.096430592238903,0.4360666275024414,284.84576416015625,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.18267822265625,284.8693542480469,1.0,0.2708106935024261,1.0,1.0,0.0,1.0,-1.4096821546554563,1.4096804857254028,1.590162014508678e-06,1.01250958442688,0.7912532687187195,0.7912532687187195,0.0,35.60811996459961,49.0,41122.06640625,0.0,245.16372680664065,1.0,281.258056640625,284.15283203125,297.9720458984375,300.7065734863281,293.1499938964844,293.1499938964844,281.54998779296875,45148.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744864821434021,1.0,0.0,0.0,3.378728151321411,3.378751277923584,7.617277333338279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.08740234375,0.0,1315.1490478515625,1895.4371337890625,0.0,1981.1920166015625,0.8542598485946655,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8362258672714233,0.1814781129360199,0.1633540242910385,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8934115767478943,0.2216330021619796,0.2101410776376724,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9429665207862854,0.2562940120697021,0.1794561296701431,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8567475080490112,0.1956053227186203,0.1855778694152832,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.6797045469284058,0.096430592238903,0.4360666275024414,284.84576416015625,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.18267822265625,284.8693542480469,1.0,0.2708106935024261,1.0,1.0,0.0,1.0,-1.4096821546554563,1.4096804857254028,1.590162014508678e-06,1.01250958442688,0.7912532687187195,0.7912532687187195,0.0,35.60811996459961,49.0,41122.06640625,0.0,245.16372680664065,1.0,281.258056640625,284.15283203125,297.9720458984375,300.7065734863281,293.1499938964844,293.1499938964844,281.54998779296875,45148.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744864821434021,1.0,0.0,0.0,3.378728151321411,3.378751277923584,7.617277333338279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.08740234375,0.0,1315.1490478515625,1895.4371337890625,0.0,1981.1920166015625,0.8542598485946655,1.0,0.0,3.0,1.0,0.0
17741580,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8309080004692078,0.1852053105831146,0.166476234793663,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8848072290420532,0.2243311703205108,0.2124986350536346,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9317573308944702,0.2587327063083648,0.1809540539979934,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8492150902748108,0.1981832385063171,0.1878497004508972,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6746296286582947,0.0982869490981102,0.4440928101539612,285.0670166015625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.1966857910156,285.0639343261719,1.0,0.2762495875358581,1.0,1.0,0.0,1.0,-1.4304161071777344,1.4304144382476809,1.6327217053913046e-06,1.0280905961990356,0.970241367816925,0.970241367816925,0.0,37.812103271484375,52.0,41678.109375,0.0,258.94146728515625,1.0,281.5412292480469,284.3073425292969,297.9497985839844,300.6293334960937,293.1499938964844,293.1499938964844,281.25,31023.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335668206214905,1.0,0.0,0.0,3.605255365371704,3.605278015136719,8.672920444041665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.02783203125,0.0,1447.1788330078125,1895.4371337890625,0.0,1885.0498046875,0.8917897939682007,1.0,0.0,3.0,1.0,0.0
17741640,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8309080004692078,0.1852053105831146,0.166476234793663,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8848072290420532,0.2243311703205108,0.2124986350536346,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9317573308944702,0.2587327063083648,0.1809540539979934,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8492150902748108,0.1981832385063171,0.1878497004508972,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6746296286582947,0.0982869490981102,0.4440928101539612,285.0670166015625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.1966857910156,285.0639343261719,1.0,0.2762495875358581,1.0,1.0,0.0,1.0,-1.4304161071777344,1.4304144382476809,1.6327217053913046e-06,1.0280905961990356,0.970241367816925,0.970241367816925,0.0,37.812103271484375,52.0,41678.109375,0.0,258.94146728515625,1.0,281.5412292480469,284.3073425292969,297.9497985839844,300.6293334960937,293.1499938964844,293.1499938964844,281.25,31023.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335668206214905,1.0,0.0,0.0,3.605255365371704,3.605278015136719,8.672920444041665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.02783203125,0.0,1447.1788330078125,1895.4371337890625,0.0,1885.0498046875,0.8917897939682007,1.0,0.0,3.0,1.0,0.0
17741700,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8288965821266174,0.1869532018899917,0.1682108640670776,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8812496066093445,0.2256220579147339,0.2138543874025344,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9270039796829224,0.2598492205142975,0.1818672269582748,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8461532592773438,0.1994274109601974,0.1891487091779709,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6727339625358582,0.0992256477475166,0.4486402571201324,284.9271545410156,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2035827636719,284.9013977050781,1.0,0.2791261076927185,1.0,1.0,0.0,1.0,-1.4422409534454346,1.4422392845153809,1.6573601442360086e-06,1.0370146036148071,0.8979039788246155,0.8979039788246155,0.0,38.917579650878906,52.0,42786.3046875,0.0,266.5906982421875,1.0,281.2977600097656,284.1165771484375,298.0504455566406,300.9018249511719,293.1499938964844,293.1499938964844,281.25,33760.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429145574569702,1.0,0.0,0.0,3.6497766971588135,3.649800300598145,8.888446814125928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.56494140625,0.0,1516.16162109375,1895.4371337890625,0.0,1964.47265625,0.9018291234970092,1.0,0.0,3.0,1.0,0.0
17741760,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.825556218624115,0.188433364033699,0.1696681529283523,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8763765692710876,0.2267056256532669,0.2149925082921981,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9205735325813292,0.2606633901596069,0.182545855641365,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.841921865940094,0.2004884928464889,0.1902580857276916,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6698260307312012,0.1000845953822135,0.4528313875198364,284.889404296875,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.20867919921875,284.8982238769531,1.0,0.2820263206958771,1.0,1.0,0.0,1.0,-1.4525350332260132,1.4525333642959597,1.6789929304650286e-06,1.0447702407836914,0.8532071709632874,0.8532071709632874,0.0,40.22040557861328,55.0,42848.828125,0.0,274.1838073730469,1.0,281.2576599121094,284.1318359375,298.0671691894531,300.8912048339844,293.1499938964844,293.1499938964844,281.54998779296875,38523.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479413151741028,1.0,0.0,0.0,3.5547034740448,3.554727077484131,8.431406968156807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.72021484375,0.0,1448.098388671875,1895.4371337890625,0.0,2007.6671142578125,0.885451078414917,1.0,0.0,3.0,1.0,0.0
17741820,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8205606341362,0.1922724843025207,0.1729317754507064,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8685583472251892,0.2295913100242614,0.2175726294517517,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.9102396965026855,0.2632042169570923,0.184164673089981,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8351966142654419,0.2032511681318283,0.192747563123703,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.6655264496803284,0.1021655425429344,0.4620136022567749,285.10260009765625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.22247314453125,285.10205078125,1.0,0.287985622882843,1.0,1.0,0.0,1.0,-1.4755011796951294,1.4754995107650757,1.7278697441724944e-06,1.0620238780975342,1.0,1.0,0.0,42.74404144287109,58.0,43244.6796875,0.0,290.5188903808594,1.0,281.54248046875,284.310546875,298.05224609375,300.82916259765625,293.1499938964844,293.1499938964844,281.25,31403.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415368556976318,1.0,0.0,0.0,3.734639406204224,3.734663486480713,9.30659155073954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.76171875,0.0,1594.1968994140625,1895.4371337890625,0.0,1952.6920166015625,0.920695424079895,1.0,0.0,3.0,1.0,0.0
17741880,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8205606341362,0.1922724843025207,0.1729317754507064,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8685583472251892,0.2295913100242614,0.2175726294517517,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.9102396965026855,0.2632042169570923,0.184164673089981,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8351966142654419,0.2032511681318283,0.192747563123703,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.6655264496803284,0.1021655425429344,0.4620136022567749,285.10260009765625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.22247314453125,285.10205078125,1.0,0.287985622882843,1.0,1.0,0.0,1.0,-1.4755011796951294,1.4754995107650757,1.7278697441724944e-06,1.0620238780975342,1.0,1.0,0.0,42.74404144287109,58.0,43244.6796875,0.0,290.5188903808594,1.0,281.54248046875,284.310546875,298.05224609375,300.82916259765625,293.1499938964844,293.1499938964844,281.25,31403.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415368556976318,1.0,0.0,0.0,3.734639406204224,3.734663486480713,9.30659155073954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.76171875,0.0,1594.1968994140625,1895.4371337890625,0.0,1952.6920166015625,0.920695424079895,1.0,0.0,3.0,1.0,0.0
17741940,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8159511089324951,0.1956840455532074,0.1763066947460174,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8614469170570374,0.2322034835815429,0.2203063070774078,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9012467265129088,0.2652967870235443,0.1858789324760437,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.829078197479248,0.205779492855072,0.195382535457611,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6618184447288513,0.1041877046227455,0.471838891506195,284.9079284667969,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2330322265625,284.91094970703125,1.0,0.2941663861274719,1.0,1.0,0.0,1.0,-1.4998520612716677,1.4998502731323242,1.7807526546675945e-06,1.0803779363632202,0.9211664199829102,0.9211664199829102,0.0,45.3876953125,61.0,44740.875,0.0,308.2631225585937,1.0,281.2561950683594,284.0950012207031,298.1614074707031,301.1016845703125,293.1499938964844,293.1499938964844,280.95001220703125,36073.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577738165855408,1.0,0.0,0.0,3.7635884284973145,3.76361346244812,9.451429718865256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.75390625,0.0,1663.8209228515625,1895.4371337890625,0.0,2093.074951171875,0.9301990866661072,1.0,0.0,3.0,1.0,0.0
17742000,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8159511089324951,0.1956840455532074,0.1763066947460174,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8614469170570374,0.2322034835815429,0.2203063070774078,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9012467265129088,0.2652967870235443,0.1858789324760437,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.829078197479248,0.205779492855072,0.195382535457611,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6618184447288513,0.1041877046227455,0.471838891506195,284.9079284667969,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2330322265625,284.91094970703125,1.0,0.2941663861274719,1.0,1.0,0.0,1.0,-1.4998520612716677,1.4998502731323242,1.7807526546675945e-06,1.0803779363632202,0.9211664199829102,0.9211664199829102,0.0,45.3876953125,61.0,44740.875,0.0,308.2631225585937,1.0,281.2561950683594,284.0950012207031,298.1614074707031,301.1016845703125,293.1499938964844,293.1499938964844,280.95001220703125,36073.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577738165855408,1.0,0.0,0.0,3.7635884284973145,3.76361346244812,9.451429718865256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.75390625,0.0,1663.8209228515625,1895.4371337890625,0.0,2093.074951171875,0.9301990866661072,1.0,0.0,3.0,1.0,0.0
17742060,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8092542290687561,0.198696419596672,0.1791056990623474,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8527657389640808,0.2344991266727447,0.2225785702466964,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8905746340751648,0.2669167220592499,0.1870953887701034,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8214070200920105,0.2080212831497192,0.197606936097145,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.6567904949188232,0.1060836240649223,0.4808385670185089,284.85797119140625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2410888671875,284.877685546875,1.0,0.3003062903881073,1.0,1.0,0.0,1.0,-1.5208743810653689,1.5208725929260254,1.8271902035849048e-06,1.0961731672286987,0.8173250555992126,0.8173250555992126,0.0,48.427978515625,64.0,45514.6171875,0.0,325.9659423828125,1.0,280.9576110839844,284.0721130371094,298.1834411621094,301.1834716796875,293.1499938964844,293.1499938964844,281.25,43208.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687839865684509,1.0,0.0,0.0,3.4796154499053955,3.4796390533447266,8.078965834101837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.53564453125,0.0,1403.1607666015625,1895.4371337890625,0.0,2190.04736328125,0.8743761777877808,1.0,0.0,3.0,1.0,0.0
17742120,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8092542290687561,0.198696419596672,0.1791056990623474,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8527657389640808,0.2344991266727447,0.2225785702466964,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8905746340751648,0.2669167220592499,0.1870953887701034,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8214070200920105,0.2080212831497192,0.197606936097145,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.6567904949188232,0.1060836240649223,0.4808385670185089,284.85797119140625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2410888671875,284.877685546875,1.0,0.3003062903881073,1.0,1.0,0.0,1.0,-1.5208743810653689,1.5208725929260254,1.8271902035849048e-06,1.0961731672286987,0.8173250555992126,0.8173250555992126,0.0,48.427978515625,64.0,45514.6171875,0.0,325.9659423828125,1.0,280.9576110839844,284.0721130371094,298.1834411621094,301.1834716796875,293.1499938964844,293.1499938964844,281.25,43208.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687839865684509,1.0,0.0,0.0,3.4796154499053955,3.4796390533447266,8.078965834101837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.53564453125,0.0,1403.1607666015625,1895.4371337890625,0.0,2190.04736328125,0.8743761777877808,1.0,0.0,3.0,1.0,0.0
17742180,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8059279918670654,0.2029134184122085,0.1826642155647277,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8475701808929443,0.2377754300832748,0.2254867851734161,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8837987780570984,0.2697945535182953,0.1889070719480514,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8167856335639954,0.2111374139785766,0.2003935724496841,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.6544778347015381,0.1084683686494827,0.4912950992584228,285.0773620605469,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2538146972656,285.0750732421875,1.0,0.3065687119960785,1.0,1.0,0.0,1.0,-1.5467063188552856,1.5467044115066528,1.8852973653338267e-06,1.1155680418014526,1.0,1.0,0.0,51.10786437988281,52.0,46163.4921875,0.0,345.5542907714844,1.0,281.24224853515625,284.2327880859375,298.16851806640625,301.1201171875,293.1499938964844,293.1499938964844,280.95001220703125,31110.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596989274024963,1.0,0.0,0.0,3.692704677581787,3.692728042602539,9.098764621739974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.14892578125,0.0,1544.189453125,1895.4371337890625,0.0,2109.932373046875,0.9115562438964844,1.0,0.0,3.0,1.0,0.0
17742240,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8059279918670654,0.2029134184122085,0.1826642155647277,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8475701808929443,0.2377754300832748,0.2254867851734161,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8837987780570984,0.2697945535182953,0.1889070719480514,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8167856335639954,0.2111374139785766,0.2003935724496841,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.6544778347015381,0.1084683686494827,0.4912950992584228,285.0773620605469,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2538146972656,285.0750732421875,1.0,0.3065687119960785,1.0,1.0,0.0,1.0,-1.5467063188552856,1.5467044115066528,1.8852973653338267e-06,1.1155680418014526,1.0,1.0,0.0,51.10786437988281,52.0,46163.4921875,0.0,345.5542907714844,1.0,281.24224853515625,284.2327880859375,298.16851806640625,301.1201171875,293.1499938964844,293.1499938964844,280.95001220703125,31110.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596989274024963,1.0,0.0,0.0,3.692704677581787,3.692728042602539,9.098764621739974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.14892578125,0.0,1544.189453125,1895.4371337890625,0.0,2109.932373046875,0.9115562438964844,1.0,0.0,3.0,1.0,0.0
17742300,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.810712993144989,0.2048864662647247,0.1845612376928329,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8514966368675232,0.2393509447574615,0.2270599454641342,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8876739740371704,0.2711134552955627,0.1899261772632599,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8206129670143127,0.2126443684101104,0.2018898725509643,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6585810780525208,0.1096606701612472,0.4967406094074249,284.9359436035156,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2602233886719,284.9131774902344,1.0,0.3075954914093017,1.0,1.0,0.0,1.0,-1.5604310035705566,1.5604290962219238,1.916693236125866e-06,1.1259177923202517,0.9301950931549072,0.9301950931549072,0.0,50.80775451660156,52.0,47402.4296875,0.0,351.6217956542969,1.0,280.9959411621094,284.0414123535156,298.26446533203125,301.3993835449219,293.1499938964844,293.1499938964844,280.95001220703125,33501.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691718935966492,1.0,0.0,0.0,3.7407209873199454,3.7407455444335938,9.33692604121461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.47412109375,0.0,1617.305908203125,1895.4371337890625,0.0,2193.488037109375,0.922389268875122,1.0,0.0,3.0,1.0,0.0
17742360,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8180968761444092,0.2065701782703399,0.1861119568347931,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8586365580558777,0.2407123297452926,0.2283611893653869,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8949592709541321,0.2721336781978607,0.1906711459159851,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8273075222969055,0.2139604985713958,0.2031415402889251,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6653225421905518,0.1107637658715248,0.5015661716461182,284.898681640625,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.26373291015625,284.90533447265625,1.0,0.3075718581676483,1.0,1.0,0.0,1.0,-1.572046399116516,1.5720444917678833,1.943507868418237e-06,1.1346614360809326,0.8894115090370178,0.8894115090370178,0.0,49.61088943481445,40.0,47585.01171875,0.0,354.3016357421875,1.0,280.9569091796875,284.0440368652344,298.27996826171875,301.3935546875,293.1499938964844,293.1499938964844,281.25,37341.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742032408714294,1.0,0.0,0.0,3.678306818008423,3.6783313751220703,9.027950795825744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.2265625,0.0,1575.0048828125,1895.4371337890625,0.0,2238.253662109375,0.9121463298797609,1.0,0.0,3.0,1.0,0.0
17742420,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.844477653503418,0.2108986526727676,0.1895035952329635,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8867446184158325,0.2442080378532409,0.2311992943286895,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9257104396820068,0.2751351296901703,0.1923809796571731,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.852933943271637,0.217284694314003,0.2058450728654861,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.6900700926780701,0.1133757829666137,0.5116544961929321,285.11895751953125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2778015136719,285.1217041015625,1.0,0.3051133453845978,1.0,1.0,0.0,1.0,-1.5969313383102417,1.5969294309616089,2.0016775579279056e-06,1.153318166732788,1.0,1.0,0.0,44.761478424072266,28.0,47895.76171875,0.0,353.9187316894531,1.0,281.2433776855469,284.24285888671875,298.2679443359375,301.3307189941406,293.1499938964844,293.1499938964844,280.95001220703125,32753.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687894701957703,1.0,0.0,0.0,3.814085960388184,3.814110994338989,9.706758419270043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.6083984375,0.0,1698.1156005859375,1895.4371337890625,0.0,2190.09619140625,0.939649760723114,1.0,0.0,3.0,1.0,0.0
17742480,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.844477653503418,0.2108986526727676,0.1895035952329635,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8867446184158325,0.2442080378532409,0.2311992943286895,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9257104396820068,0.2751351296901703,0.1923809796571731,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.852933943271637,0.217284694314003,0.2058450728654861,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.6900700926780701,0.1133757829666137,0.5116544961929321,285.11895751953125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2778015136719,285.1217041015625,1.0,0.3051133453845978,1.0,1.0,0.0,1.0,-1.5969313383102417,1.5969294309616089,2.0016775579279056e-06,1.153318166732788,1.0,1.0,0.0,44.761478424072266,28.0,47895.76171875,0.0,353.9187316894531,1.0,281.2433776855469,284.24285888671875,298.2679443359375,301.3307189941406,293.1499938964844,293.1499938964844,280.95001220703125,32753.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687894701957703,1.0,0.0,0.0,3.814085960388184,3.814110994338989,9.706758419270043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.6083984375,0.0,1698.1156005859375,1895.4371337890625,0.0,2190.09619140625,0.939649760723114,1.0,0.0,3.0,1.0,0.0
17742540,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8934367299079895,0.2148405760526657,0.1929900348186493,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9417777061462402,0.2475001513957977,0.2341774553060531,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9798928499221802,0.2777511477470398,0.1941620409488678,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9015915393829346,0.2204371392726898,0.2086735665798187,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.73081374168396,0.1159732416272163,0.5221982002258301,284.93682861328125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2878723144531,284.93780517578125,1.0,0.3003617525100708,1.0,1.0,0.0,1.0,-1.6228866577148438,1.6228845119476318,2.0635641249100445e-06,1.1728235483169556,0.9635617733001708,0.9635617733001708,0.0,37.64171600341797,25.0,49596.88671875,0.0,347.7456970214844,1.0,280.956298828125,284.0271301269531,298.3687438964844,301.6069030761719,293.1499938964844,293.1499938964844,280.6499938964844,35224.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837761044502258,1.0,0.0,0.0,3.859860420227051,3.859886407852173,9.9411465726007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9033203125,0.0,1773.283447265625,1895.4371337890625,0.0,2324.109130859375,0.9515575766563416,1.0,0.0,3.0,1.0,0.0
17742600,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8934367299079895,0.2148405760526657,0.1929900348186493,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9417777061462402,0.2475001513957977,0.2341774553060531,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9798928499221802,0.2777511477470398,0.1941620409488678,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9015915393829346,0.2204371392726898,0.2086735665798187,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.73081374168396,0.1159732416272163,0.5221982002258301,284.93682861328125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2878723144531,284.93780517578125,1.0,0.3003617525100708,1.0,1.0,0.0,1.0,-1.6228866577148438,1.6228845119476318,2.0635641249100445e-06,1.1728235483169556,0.9635617733001708,0.9635617733001708,0.0,37.64171600341797,25.0,49596.88671875,0.0,347.7456970214844,1.0,280.956298828125,284.0271301269531,298.3687438964844,301.6069030761719,293.1499938964844,293.1499938964844,280.6499938964844,35224.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837761044502258,1.0,0.0,0.0,3.859860420227051,3.859886407852173,9.9411465726007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9033203125,0.0,1773.283447265625,1895.4371337890625,0.0,2324.109130859375,0.9515575766563416,1.0,0.0,3.0,1.0,0.0
17742660,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.940494179725647,0.2181784212589264,0.1958644688129425,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9851858615875244,0.2503467798233032,0.2367227226495742,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9977708458900452,0.2814235091209411,0.1835535168647766,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.948796272277832,0.2231842279434204,0.2111241817474365,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.7647162675857544,0.1183745190501213,0.5321876406669617,284.8409729003906,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.2943115234375,284.85791015625,1.0,0.2965333759784698,1.0,1.0,0.0,1.0,-1.6319047212600708,1.6319026947021484,2.085198275381117e-06,1.1794650554656982,0.8358205556869507,0.8358205556869507,0.0,33.09420394897461,28.0,50136.96875,0.0,339.7154846191406,1.0,280.6567077636719,283.95416259765625,298.39141845703125,301.6888732910156,293.1499938964844,293.1499938964844,280.95001220703125,42849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940970063209534,1.0,0.0,0.0,3.6223628520965576,3.6223878860473633,8.755424687478808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.498046875,0.0,1553.4993896484375,1895.4371337890625,0.0,2417.5830078125,0.904401957988739,1.0,0.0,3.0,1.0,0.0
17742720,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.940494179725647,0.2181784212589264,0.1958644688129425,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9851858615875244,0.2503467798233032,0.2367227226495742,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9977708458900452,0.2814235091209411,0.1835535168647766,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.948796272277832,0.2231842279434204,0.2111241817474365,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.7647162675857544,0.1183745190501213,0.5321876406669617,284.8409729003906,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.2943115234375,284.85791015625,1.0,0.2965333759784698,1.0,1.0,0.0,1.0,-1.6319047212600708,1.6319026947021484,2.085198275381117e-06,1.1794650554656982,0.8358205556869507,0.8358205556869507,0.0,33.09420394897461,28.0,50136.96875,0.0,339.7154846191406,1.0,280.6567077636719,283.95416259765625,298.39141845703125,301.6888732910156,293.1499938964844,293.1499938964844,280.95001220703125,42849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940970063209534,1.0,0.0,0.0,3.6223628520965576,3.6223878860473633,8.755424687478808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.498046875,0.0,1553.4993896484375,1895.4371337890625,0.0,2417.5830078125,0.904401957988739,1.0,0.0,3.0,1.0,0.0
17742780,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.964084267616272,0.2226685881614685,0.1995201408863067,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9948450326919556,0.2545701265335083,0.2336440682411193,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9947236776351928,0.2904363572597503,0.1724848002195358,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9702773690223694,0.2267590761184692,0.2141929566860199,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7835229635238647,0.1212393641471862,0.5441067814826965,285.0494689941406,284.95001220703125,297.2619323730469,295.39794921875,297.2589416503906,297.3214416503906,285.04449462890625,1.0,0.2949493527412414,1.0,1.0,0.0,1.0,-1.6316733360290527,1.6316711902618408,2.084752850350924e-06,1.1793971061706543,1.0,1.0,0.0,31.5001277923584,48.0,50113.60546875,0.0,336.32666015625,1.0,280.943115234375,284.11798095703125,298.37127685546875,301.5844421386719,293.1499938964844,293.1499938964844,280.6499938964844,32334.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837778329849243,1.0,0.0,0.0,3.778238534927368,3.7782633304595934,9.525155064693536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.43359375,0.0,1652.1827392578125,1895.4371337890625,0.0,2324.12451171875,0.9314678907394408,1.0,0.0,3.0,1.0,0.0
17742840,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.964084267616272,0.2226685881614685,0.1995201408863067,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9948450326919556,0.2545701265335083,0.2336440682411193,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9947236776351928,0.2904363572597503,0.1724848002195358,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9702773690223694,0.2267590761184692,0.2141929566860199,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7835229635238647,0.1212393641471862,0.5441067814826965,285.0494689941406,284.95001220703125,297.2619323730469,295.39794921875,297.2589416503906,297.3214416503906,285.04449462890625,1.0,0.2949493527412414,1.0,1.0,0.0,1.0,-1.6316733360290527,1.6316711902618408,2.084752850350924e-06,1.1793971061706543,1.0,1.0,0.0,31.5001277923584,48.0,50113.60546875,0.0,336.32666015625,1.0,280.943115234375,284.11798095703125,298.37127685546875,301.5844421386719,293.1499938964844,293.1499938964844,280.6499938964844,32334.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837778329849243,1.0,0.0,0.0,3.778238534927368,3.7782633304595934,9.525155064693536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.43359375,0.0,1652.1827392578125,1895.4371337890625,0.0,2324.12451171875,0.9314678907394408,1.0,0.0,3.0,1.0,0.0
17742900,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9683510661125184,0.2247310876846313,0.201532244682312,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9944795370101928,0.2573533654212951,0.23256616294384,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9944795370101928,0.2951596975326538,0.1717725843191146,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9737473726272584,0.2284803539514541,0.2159132063388824,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.787578284740448,0.1226464956998825,0.5506300926208496,284.90362548828125,284.95001220703125,297.3057556152344,295.4181213378906,297.3027648925781,297.3405456542969,284.8861083984375,1.0,0.297730803489685,1.0,1.0,0.0,1.0,-1.6471434831619265,1.6471413373947144,2.1219696009211475e-06,1.1905887126922607,0.9164220690727234,0.9164220690727234,0.0,31.674171447753903,48.0,51287.2109375,0.0,343.672607421875,1.0,280.6943359375,283.9382629394531,298.4568786621094,301.84014892578125,293.1499938964844,293.1499938964844,280.6499938964844,35225.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911745309829712,1.0,0.0,0.0,3.792704820632935,3.7927300930023193,9.598235237717745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.3330078125,0.0,1691.7880859375,1895.4371337890625,0.0,2391.025634765625,0.9350078105926514,1.0,0.0,3.0,1.0,0.0
17742960,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.964400351047516,0.2265418320894241,0.2032434791326522,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9959675669670104,0.2595803439617157,0.2388555109500885,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9959667325019836,0.2986810505390167,0.1764172613620758,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9695184826850892,0.2300481051206588,0.2174561321735382,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7850174903869629,0.1239840760827064,0.556818962097168,284.9070129394531,284.95001220703125,297.3492126464844,295.43804931640625,297.3463134765625,297.3534240722656,284.9186706542969,1.0,0.3025566637516022,1.0,1.0,0.0,1.0,-1.6715998649597168,1.671597599983215,2.18227023651707e-06,1.2088357210159302,0.8981258273124695,0.8981258273124695,0.0,32.7596549987793,68.0,51744.01953125,0.0,359.6116638183594,1.0,280.65673828125,283.9776306152344,298.469970703125,301.82861328125,293.1499938964844,293.1499938964844,280.95001220703125,37971.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943592071533203,1.0,0.0,0.0,3.715862989425659,3.715888023376465,9.213246698891452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.0341796875,0.0,1622.7034912109375,1895.4371337890625,0.0,2419.96875,0.9216817021369934,1.0,0.0,3.0,1.0,0.0
17743020,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.9334601163864136,0.2313328981399536,0.2073417901992797,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.9773486852645874,0.2631328999996185,0.2486668229103088,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.9990000128746032,0.3022075295448303,0.1998650431632995,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.9380030632019044,0.2340338081121444,0.2211015820503235,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.7631925344467163,0.127153679728508,0.5710166692733765,285.19073486328125,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3603515625,285.1997375488281,1.0,0.3174788057804107,1.0,1.0,0.0,1.0,-1.7375787496566772,1.7375763654708862,2.3503973807237344e-06,1.258213758468628,1.0,1.0,0.0,37.83511734008789,88.0,52979.578125,0.0,411.2060241699219,1.0,280.9436340332031,284.2286376953125,298.4799194335937,301.83404541015625,293.1499938964844,293.1499938964844,280.6499938964844,33333.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906981706619263,1.0,0.0,0.0,3.8473379611968994,3.8473634719848633,9.876747526504914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.6953125,0.0,1742.9703369140625,1895.4371337890625,0.0,2386.703125,0.9476271867752076,1.0,0.0,3.0,1.0,0.0
17743080,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.9334601163864136,0.2313328981399536,0.2073417901992797,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.9773486852645874,0.2631328999996185,0.2486668229103088,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.9990000128746032,0.3022075295448303,0.1998650431632995,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.9380030632019044,0.2340338081121444,0.2211015820503235,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.7631925344467163,0.127153679728508,0.5710166692733765,285.19073486328125,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3603515625,285.1997375488281,1.0,0.3174788057804107,1.0,1.0,0.0,1.0,-1.7375787496566772,1.7375763654708862,2.3503973807237344e-06,1.258213758468628,1.0,1.0,0.0,37.83511734008789,88.0,52979.578125,0.0,411.2060241699219,1.0,280.9436340332031,284.2286376953125,298.4799194335937,301.83404541015625,293.1499938964844,293.1499938964844,280.6499938964844,33333.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906981706619263,1.0,0.0,0.0,3.8473379611968994,3.8473634719848633,9.876747526504914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.6953125,0.0,1742.9703369140625,1895.4371337890625,0.0,2386.703125,0.9476271867752076,1.0,0.0,3.0,1.0,0.0
