time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8988832235336304,0.2339574843645095,0.2100395113229751,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9424436092376708,0.2652028799057007,0.2508628964424133,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9849614500999452,0.3010702133178711,0.2113334834575653,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9021416306495668,0.2362911701202392,0.2235229313373565,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7395650744438171,0.1289506405591964,0.580265462398529,285.0962829589844,284.95001220703125,297.4821472167969,295.4986267089844,297.4794921875,297.3505249023437,285.0843811035156,1.0,0.3279789090156555,1.0,1.0,0.0,1.0,-1.7708476781845093,1.7708451747894287,2.438462161080679e-06,1.283419489860535,1.0,1.0,0.0,43.509403228759766,88.0,54886.0546875,0.0,448.0925903320313,1.0,280.6826171875,284.07281494140625,298.5740051269531,302.154541015625,293.1499938964844,293.1499938964844,280.6499938964844,34010.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028517365455627,1.0,0.0,0.0,3.884437799453736,3.8844637870788574,1.0068148412756273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.197265625,0.0,1794.1256103515625,1895.4371337890625,0.0,2497.52685546875,0.9565510749816896,1.0,0.0,3.0,1.0,0.0
17743200,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8705891966819763,0.2356530576944351,0.2118971496820449,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9083350896835328,0.2666511535644531,0.252505213022232,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9518308639526368,0.3002979159355163,0.2108297944068908,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8733924627304077,0.2378288358449936,0.2252783179283142,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7190696001052856,0.1302308738231659,0.5872602462768555,285.06085205078125,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3454284667969,285.062744140625,1.0,0.3365668058395386,1.0,1.0,0.0,1.0,-1.7889095544815063,1.7889070510864258,2.486380026311963e-06,1.2965143918991089,1.0,1.0,0.0,49.46173095703125,108.0,55424.65234375,0.0,476.313232421875,1.0,280.6563720703125,284.0458679199219,298.5824584960937,302.1708068847656,293.1499938964844,293.1499938964844,280.3500061035156,34408.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085694909095764,1.0,0.0,0.0,3.9071505069732666,3.907176971435547,1.018623265736096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.0712890625,0.0,1825.7794189453125,1895.4371337890625,0.0,2550.026123046875,0.961955189704895,1.0,0.0,3.0,1.0,0.0
17743260,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.8155116438865662,0.2385315895080566,0.2154688835144043,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8469417691230774,0.2693732380867004,0.2559749484062195,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.8776150345802307,0.2995125651359558,0.2105596363544464,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.8177563548088074,0.240656241774559,0.2288745939731598,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.671554684638977,0.1327152699232101,0.6023667454719543,284.7477111816406,284.95001220703125,297.5997314453125,295.55181884765625,297.52215576171875,297.3350524902344,284.73748779296875,1.0,0.3567794263362884,0.8942932486534119,0.8942932486534119,0.4000000059604645,1.0,-1.816230654716492,1.2694412469863892,0.5467894077301025,0.7723063230514526,0.8057700395584106,0.8057700395584106,0.0,66.64568328857422,96.0,51212.171875,0.0,546.7042846679688,1.0,280.3558959960937,283.6362609863281,298.5724792480469,302.1054992675781,293.1499938964844,293.1499938964844,280.6499938964844,44382.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817527174949646,1.0,0.0,0.0,3.737920045852661,3.737946510314941,9.322948812950926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.37890625,0.0,1697.4334716796875,1895.4371337890625,0.0,2632.675537109375,0.9269846677780152,1.0,0.0,3.0,1.0,0.0
17743320,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.8155116438865662,0.2385315895080566,0.2154688835144043,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8469417691230774,0.2693732380867004,0.2559749484062195,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.8776150345802307,0.2995125651359558,0.2105596363544464,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.8177563548088074,0.240656241774559,0.2288745939731598,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.671554684638977,0.1327152699232101,0.6023667454719543,284.7477111816406,284.95001220703125,297.5997314453125,295.55181884765625,297.52215576171875,297.3350524902344,284.73748779296875,1.0,0.3567794263362884,0.8942932486534119,0.8942932486534119,0.4000000059604645,1.0,-1.816230654716492,1.2694412469863892,0.5467894077301025,0.7723063230514526,0.8057700395584106,0.8057700395584106,0.0,66.64568328857422,96.0,51212.171875,0.0,546.7042846679688,1.0,280.3558959960937,283.6362609863281,298.5724792480469,302.1054992675781,293.1499938964844,293.1499938964844,280.6499938964844,44382.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817527174949646,1.0,0.0,0.0,3.737920045852661,3.737946510314941,9.322948812950926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.37890625,0.0,1697.4334716796875,1895.4371337890625,0.0,2632.675537109375,0.9269846677780152,1.0,0.0,3.0,1.0,0.0
17743380,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7983375191688538,0.2416078001260757,0.2182515561580658,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8297157883644104,0.2723316848278045,0.2588413655757904,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8562769293785095,0.300601989030838,0.2111312597990036,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.800613522529602,0.2435676753520965,0.2317452430725097,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6584615111351013,0.135158896446228,0.6143596172332764,284.8501281738281,284.95001220703125,297.6780700683594,295.58709716796875,297.49169921875,297.3335876464844,284.8568420410156,1.0,0.3666681349277496,0.7885864973068237,0.7885864973068237,0.800000011920929,1.0,-1.841541767120361,0.8452911376953125,0.9962506294250488,0.3425753712654114,0.7832825779914856,0.7832825779914856,0.0,74.84445190429688,84.0,44305.75,0.0,589.1458740234375,1.0,280.64141845703125,283.7536315917969,298.4135131835937,301.3681945800781,293.1499938964844,293.1499938964844,280.95001220703125,43777.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775391936302185,1.0,0.0,0.0,3.387312173843384,3.3873353004455566,7.65603260788339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.078125,0.0,1314.08837890625,1895.4371337890625,0.0,2268.07470703125,0.8526619672775269,1.0,0.0,3.0,1.0,0.0
17743440,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7983375191688538,0.2416078001260757,0.2182515561580658,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8297157883644104,0.2723316848278045,0.2588413655757904,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8562769293785095,0.300601989030838,0.2111312597990036,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.800613522529602,0.2435676753520965,0.2317452430725097,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6584615111351013,0.135158896446228,0.6143596172332764,284.8501281738281,284.95001220703125,297.6780700683594,295.58709716796875,297.49169921875,297.3335876464844,284.8568420410156,1.0,0.3666681349277496,0.7885864973068237,0.7885864973068237,0.800000011920929,1.0,-1.841541767120361,0.8452911376953125,0.9962506294250488,0.3425753712654114,0.7832825779914856,0.7832825779914856,0.0,74.84445190429688,84.0,44305.75,0.0,589.1458740234375,1.0,280.64141845703125,283.7536315917969,298.4135131835937,301.3681945800781,293.1499938964844,293.1499938964844,280.95001220703125,43777.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775391936302185,1.0,0.0,0.0,3.387312173843384,3.3873353004455566,7.65603260788339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.078125,0.0,1314.08837890625,1895.4371337890625,0.0,2268.07470703125,0.8526619672775269,1.0,0.0,3.0,1.0,0.0
17743500,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7985968589782715,0.2436927855014801,0.2199415266513824,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8296374082565308,0.2742748260498047,0.2605195343494415,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8553762435913086,0.3019464313983917,0.2118806093931198,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8006653785705566,0.2454209774732589,0.2333628237247467,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6591999530792236,0.1366131007671356,0.6205646991729736,285.0240783691406,284.95001220703125,297.71600341796875,295.6041564941406,297.50390625,297.3363342285156,285.03582763671875,1.0,0.3692181706428528,0.735733151435852,0.735733151435852,1.0,1.0,-1.855875492095948,0.8200700283050537,1.0358054637908936,0.3137336075305938,0.8926289081573486,0.8926289081573486,0.0,75.87948608398438,84.0,43608.91015625,0.0,602.5897827148438,1.0,280.89093017578125,283.9319152832031,298.3948974609375,301.1567077636719,293.1499938964844,293.1499938964844,280.95001220703125,35137.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542946934700012,1.0,0.0,0.0,3.419252634048462,3.41927433013916,7.801097012816172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.1298828125,0.0,1285.2412109375,1895.4371337890625,0.0,2062.72021484375,0.8569030165672302,1.0,0.0,3.0,1.0,0.0
17743560,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8031405210494995,0.2460043430328369,0.2219292819499969,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8335146903991699,0.2764434814453125,0.2624624073505401,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8589029908180237,0.3036209642887115,0.212944746017456,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8049049973487854,0.2474743276834488,0.2352061420679092,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6633827686309814,0.1382063031196594,0.6273295283317566,285.0313415527344,284.95001220703125,297.7530822753906,295.6208190917969,297.5233154296875,297.3415832519531,285.03082275390625,1.0,0.3706229627132416,0.7458948493003845,0.7458948493003845,1.0,1.0,-1.8722070455551147,0.8287683129310608,1.0434386730194092,0.3182683289051056,0.9257170557975768,0.9257170557975768,0.0,75.3848876953125,72.0,44011.59375,0.0,612.79248046875,1.0,280.93994140625,283.9131774902344,298.4736022949219,301.28009033203125,293.1499938964844,293.1499938964844,280.6499938964844,32265.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422395944595337,1.0,0.0,0.0,3.5382895469665527,3.538311719894409,8.353721909770684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.58544921875,0.0,1385.312744140625,1895.4371337890625,0.0,1958.697998046875,0.877607524394989,1.0,0.0,3.0,1.0,0.0
17743620,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8182083964347839,0.2497347891330719,0.2253348678350448,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8480556607246399,0.280234545469284,0.266010046005249,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8733680844306946,0.3063121736049652,0.2148167490959167,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8196001648902893,0.2510862052440643,0.2385741770267486,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6778409481048584,0.1411670595407486,0.6400840878486633,284.9158935546875,284.95001220703125,297.82440185546875,295.6528625488281,297.55926513671875,297.34674072265625,284.9226379394531,1.0,0.3706684410572052,0.7662183046340942,0.7662183046340942,1.0,1.0,-1.9021658897399905,0.8475191593170166,1.0546468496322632,0.329433798789978,0.8405830264091492,0.8405830264091492,0.0,71.67459106445312,60.0,45190.53125,0.0,622.7982788085938,1.0,280.6588134765625,283.7882385253906,298.6525573730469,301.6067810058594,293.1499938964844,293.1499938964844,280.95001220703125,38509.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747594952583313,1.0,0.0,0.0,3.447072744369507,3.447095394134521,7.928558147796139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.859375,0.0,1336.638671875,1895.4371337890625,0.0,2004.6805419921875,0.8625621199607849,1.0,0.0,3.0,1.0,0.0
17743680,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8182083964347839,0.2497347891330719,0.2253348678350448,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8480556607246399,0.280234545469284,0.266010046005249,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8733680844306946,0.3063121736049652,0.2148167490959167,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8196001648902893,0.2510862052440643,0.2385741770267486,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6778409481048584,0.1411670595407486,0.6400840878486633,284.9158935546875,284.95001220703125,297.82440185546875,295.6528625488281,297.55926513671875,297.34674072265625,284.9226379394531,1.0,0.3706684410572052,0.7662183046340942,0.7662183046340942,1.0,1.0,-1.9021658897399905,0.8475191593170166,1.0546468496322632,0.329433798789978,0.8405830264091492,0.8405830264091492,0.0,71.67459106445312,60.0,45190.53125,0.0,622.7982788085938,1.0,280.6588134765625,283.7882385253906,298.6525573730469,301.6067810058594,293.1499938964844,293.1499938964844,280.95001220703125,38509.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747594952583313,1.0,0.0,0.0,3.447072744369507,3.447095394134521,7.928558147796139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.859375,0.0,1336.638671875,1895.4371337890625,0.0,2004.6805419921875,0.8625621199607849,1.0,0.0,3.0,1.0,0.0
17743740,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8428454399108887,0.2541804015636444,0.228792518377304,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.874572217464447,0.2846584618091583,0.2696629166603088,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9003564119338989,0.3098215162754059,0.2168397456407547,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8440542221069336,0.2552655339241028,0.2420201450586319,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7023122906684875,0.1445096731185913,0.6530446410179138,285.07452392578125,284.95001220703125,297.8915405273437,295.68310546875,297.5963134765625,297.3569030761719,285.0716857910156,1.0,0.3681482076644897,0.786541759967804,0.786541759967804,1.0,1.0,-1.9328289031982424,0.8660144209861755,1.0668145418167114,0.3400821685791015,0.998133659362793,0.998133659362793,0.0,64.91171264648438,48.0,45553.1171875,0.0,623.494140625,1.0,280.9420166015625,283.9187316894531,298.6675109863281,301.5877380371094,293.1499938964844,293.1499938964844,280.6499938964844,30621.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408451437950134,1.0,0.0,0.0,3.661839723587036,3.661863088607788,8.947299647843465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.857421875,0.0,1506.0072021484375,1895.4371337890625,0.0,1946.7867431640625,0.9040754437446594,1.0,0.0,3.0,1.0,0.0
17743800,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8428454399108887,0.2541804015636444,0.228792518377304,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.874572217464447,0.2846584618091583,0.2696629166603088,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9003564119338989,0.3098215162754059,0.2168397456407547,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8440542221069336,0.2552655339241028,0.2420201450586319,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7023122906684875,0.1445096731185913,0.6530446410179138,285.07452392578125,284.95001220703125,297.8915405273437,295.68310546875,297.5963134765625,297.3569030761719,285.0716857910156,1.0,0.3681482076644897,0.786541759967804,0.786541759967804,1.0,1.0,-1.9328289031982424,0.8660144209861755,1.0668145418167114,0.3400821685791015,0.998133659362793,0.998133659362793,0.0,64.91171264648438,48.0,45553.1171875,0.0,623.494140625,1.0,280.9420166015625,283.9187316894531,298.6675109863281,301.5877380371094,293.1499938964844,293.1499938964844,280.6499938964844,30621.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408451437950134,1.0,0.0,0.0,3.661839723587036,3.661863088607788,8.947299647843465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.857421875,0.0,1506.0072021484375,1895.4371337890625,0.0,1946.7867431640625,0.9040754437446594,1.0,0.0,3.0,1.0,0.0
17743860,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8809008002281189,0.2577915489673614,0.2319818437099456,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9162132740020752,0.2885858118534088,0.2732148766517639,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9451792240142822,0.312661349773407,0.2187465280294418,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8822360634803772,0.2590056955814361,0.2453761547803878,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7348541617393494,0.1476669758558273,0.6659608483314514,284.8993835449219,284.95001220703125,297.9541320800781,295.7113952636719,297.6273498535156,297.3616027832031,284.9045104980469,1.0,0.3640266954898834,0.7856419682502747,0.7856419682502747,1.0,1.0,-1.9627560377120967,0.8803102970123291,1.082445740699768,0.3467792272567749,0.8847624063491821,0.8847624063491821,0.0,56.39910888671875,36.0,46924.03125,0.0,617.7041015625,1.0,280.65679931640625,283.7299499511719,298.7659912109375,301.8499450683594,293.1499938964844,293.1499938964844,280.95001220703125,37221.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566086649894714,1.0,0.0,0.0,3.644952058792114,3.644976377487183,8.864963092491962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.10009765625,0.0,1536.683349609375,1895.4371337890625,0.0,2082.8935546875,0.904734194278717,1.0,0.0,3.0,1.0,0.0
17743920,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8809008002281189,0.2577915489673614,0.2319818437099456,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9162132740020752,0.2885858118534088,0.2732148766517639,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9451792240142822,0.312661349773407,0.2187465280294418,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8822360634803772,0.2590056955814361,0.2453761547803878,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7348541617393494,0.1476669758558273,0.6659608483314514,284.8993835449219,284.95001220703125,297.9541320800781,295.7113952636719,297.6273498535156,297.3616027832031,284.9045104980469,1.0,0.3640266954898834,0.7856419682502747,0.7856419682502747,1.0,1.0,-1.9627560377120967,0.8803102970123291,1.082445740699768,0.3467792272567749,0.8847624063491821,0.8847624063491821,0.0,56.39910888671875,36.0,46924.03125,0.0,617.7041015625,1.0,280.65679931640625,283.7299499511719,298.7659912109375,301.8499450683594,293.1499938964844,293.1499938964844,280.95001220703125,37221.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566086649894714,1.0,0.0,0.0,3.644952058792114,3.644976377487183,8.864963092491962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.10009765625,0.0,1536.683349609375,1895.4371337890625,0.0,2082.8935546875,0.904734194278717,1.0,0.0,3.0,1.0,0.0
17743980,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9454708695411682,0.2621276974678039,0.2351835072040558,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.981642723083496,0.2931103110313415,0.276819497346878,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9990000128746032,0.3163039982318878,0.2193807065486908,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9470648765563964,0.2632848620414734,0.2487760484218597,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.784265398979187,0.1511643081903457,0.6790400147438049,285.08544921875,284.95001220703125,298.0116882324219,295.73760986328125,297.65875244140625,297.3709716796875,285.085693359375,1.0,0.3587344288825989,0.7847421765327454,0.7847421765327454,1.0,1.0,-1.9904327392578125,0.893392026424408,1.097040772438049,0.352970689535141,1.0,1.0,0.0,46.82368087768555,39.0,46948.2890625,0.0,606.6573486328125,1.0,280.9430847167969,283.90093994140625,298.73272705078125,301.7539978027344,293.1499938964844,293.1499938964844,280.6499938964844,32418.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513208985328674,1.0,0.0,0.0,3.794203042984009,3.7942278385162354,9.605819286662154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.4912109375,0.0,1671.739990234375,1895.4371337890625,0.0,2036.889892578125,0.9349260926246644,1.0,0.0,3.0,1.0,0.0
17744040,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9454708695411682,0.2621276974678039,0.2351835072040558,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.981642723083496,0.2931103110313415,0.276819497346878,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9990000128746032,0.3163039982318878,0.2193807065486908,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9470648765563964,0.2632848620414734,0.2487760484218597,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.784265398979187,0.1511643081903457,0.6790400147438049,285.08544921875,284.95001220703125,298.0116882324219,295.73760986328125,297.65875244140625,297.3709716796875,285.085693359375,1.0,0.3587344288825989,0.7847421765327454,0.7847421765327454,1.0,1.0,-1.9904327392578125,0.893392026424408,1.097040772438049,0.352970689535141,1.0,1.0,0.0,46.82368087768555,39.0,46948.2890625,0.0,606.6573486328125,1.0,280.9430847167969,283.90093994140625,298.73272705078125,301.7539978027344,293.1499938964844,293.1499938964844,280.6499938964844,32418.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513208985328674,1.0,0.0,0.0,3.794203042984009,3.7942278385162354,9.605819286662154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.4912109375,0.0,1671.739990234375,1895.4371337890625,0.0,2036.889892578125,0.9349260926246644,1.0,0.0,3.0,1.0,0.0
17744100,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9657225012779236,0.2640905380249023,0.2370555251836776,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9972304105758668,0.2952705025672912,0.2789051532745361,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.3193422257900238,0.2084175199270248,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.967160701751709,0.2653352320194244,0.2507450580596924,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.801264226436615,0.1528805643320083,0.6866278052330017,284.9355163574219,284.95001220703125,298.0384521484375,295.7499389648437,297.6735534667969,297.3759460449219,284.9174499511719,1.0,0.3574853539466858,0.7842922806739807,0.7842922806739807,1.0,1.0,-1.994554162025452,0.8953250646591187,1.099229097366333,0.3536646068096161,0.9569277167320251,0.9569277167320251,0.0,44.60653305053711,39.0,48019.6640625,0.0,601.9224853515625,1.0,280.6942443847656,283.708984375,298.8085327148437,302.0035400390625,293.1499938964844,293.1499938964844,280.6499938964844,33889.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606099843978882,1.0,0.0,0.0,3.8310859203338623,3.831111192703247,9.79347987595247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.16796875,0.0,1727.550537109375,1895.4371337890625,0.0,2117.925048828125,0.9435940980911256,1.0,0.0,3.0,1.0,0.0
17744160,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9759149551391602,0.2656286656856537,0.2385380417108535,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.2973992526531219,0.2747876644134521,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.323265939950943,0.2029572278261184,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9774432182312012,0.2671085596084595,0.2524752020835876,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8111951351165771,0.1544379740953445,0.6936876773834229,284.88525390625,284.95001220703125,298.06378173828125,295.7616882324219,297.6871643066406,297.3798522949219,284.88720703125,1.0,0.3567107021808624,0.7838833928108215,0.7838833928108215,1.0,1.0,-1.9958128929138184,0.8958649635314941,1.0999479293823242,0.3538306653499603,0.905826985836029,0.905826985836029,0.0,43.54325866699219,59.0,47883.73828125,0.0,599.1312255859375,1.0,280.6563415527344,283.68524169921875,298.807373046875,301.9665222167969,293.1499938964844,293.1499938964844,280.3500061035156,37452.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649219036102295,1.0,0.0,0.0,3.77579116821289,3.775816679000856,9.512818337498176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.7822265625,0.0,1688.916748046875,1895.4371337890625,0.0,2155.880126953125,0.9338446855545044,1.0,0.0,3.0,1.0,0.0
17744220,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9736494421958924,0.2686763405799866,0.2412465810775756,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.3024003207683563,0.2800479829311371,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.3306316137313843,0.2068424820899963,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9757514595985411,0.2706539332866668,0.2558028101921081,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8114956617355347,0.1575285643339157,0.7076064944267273,284.8834533691406,284.95001220703125,298.11004638671875,295.7834167480469,297.71356201171875,297.38916015625,284.89471435546875,1.0,0.36365407705307,0.7830656170845032,0.7830656170845032,1.0,1.0,-2.030301570892334,0.9123637080192566,1.1179379224777222,0.3610522150993347,0.8285402059555054,0.8285402059555054,0.0,45.08391952514648,79.0,48530.2421875,0.0,630.9774169921875,1.0,280.3578796386719,283.68426513671875,298.8038635253906,301.9951477050781,293.1499938964844,293.1499938964844,280.6499938964844,42006.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719316482543945,1.0,0.0,0.0,3.480699300765991,3.4807229042053223,8.084000455710338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.1787109375,0.0,1395.6993408203125,1895.4371337890625,0.0,2218.010986328125,0.8744300603866577,1.0,0.0,3.0,1.0,0.0
17744280,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9736494421958924,0.2686763405799866,0.2412465810775756,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.3024003207683563,0.2800479829311371,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.3306316137313843,0.2068424820899963,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9757514595985411,0.2706539332866668,0.2558028101921081,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8114956617355347,0.1575285643339157,0.7076064944267273,284.8834533691406,284.95001220703125,298.11004638671875,295.7834167480469,297.71356201171875,297.38916015625,284.89471435546875,1.0,0.36365407705307,0.7830656170845032,0.7830656170845032,1.0,1.0,-2.030301570892334,0.9123637080192566,1.1179379224777222,0.3610522150993347,0.8285402059555054,0.8285402059555054,0.0,45.08391952514648,79.0,48530.2421875,0.0,630.9774169921875,1.0,280.3578796386719,283.68426513671875,298.8038635253906,301.9951477050781,293.1499938964844,293.1499938964844,280.6499938964844,42006.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719316482543945,1.0,0.0,0.0,3.480699300765991,3.4807229042053223,8.084000455710338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.1787109375,0.0,1395.6993408203125,1895.4371337890625,0.0,2218.010986328125,0.8744300603866577,1.0,0.0,3.0,1.0,0.0
17744340,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.950182855129242,0.2730167210102081,0.2450083196163177,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9867932200431824,0.3067628741264343,0.2898334264755249,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.3350865244865417,0.2255454808473587,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9529133439064026,0.2752501964569092,0.2600370049476623,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7942280173301697,0.1612302660942077,0.7241936922073364,285.07861328125,284.95001220703125,298.1499938964844,295.8027648925781,297.7367248535156,297.3971862792969,285.0787658691406,1.0,0.3777403533458709,0.7822478413581848,0.7822478413581848,1.0,1.0,-2.094118595123291,0.942932903766632,1.1511857509613037,0.3750830292701721,1.0,1.0,0.0,50.53163146972656,99.0,49440.75,0.0,701.5512084960938,1.0,280.6423034667969,283.8410339355469,298.7852478027344,301.9383544921875,293.1499938964844,293.1499938964844,280.3500061035156,31163.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635775804519653,1.0,0.0,0.0,3.695384979248047,3.695408582687378,9.111978442888358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.267578125,0.0,1547.6134033203125,1895.4371337890625,0.0,2144.02490234375,0.9121335744857788,1.0,0.0,3.0,1.0,0.0
17744400,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.950182855129242,0.2730167210102081,0.2450083196163177,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9867932200431824,0.3067628741264343,0.2898334264755249,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.3350865244865417,0.2255454808473587,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9529133439064026,0.2752501964569092,0.2600370049476623,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7942280173301697,0.1612302660942077,0.7241936922073364,285.07861328125,284.95001220703125,298.1499938964844,295.8027648925781,297.7367248535156,297.3971862792969,285.0787658691406,1.0,0.3777403533458709,0.7822478413581848,0.7822478413581848,1.0,1.0,-2.094118595123291,0.942932903766632,1.1511857509613037,0.3750830292701721,1.0,1.0,0.0,50.53163146972656,99.0,49440.75,0.0,701.5512084960938,1.0,280.6423034667969,283.8410339355469,298.7852478027344,301.9383544921875,293.1499938964844,293.1499938964844,280.3500061035156,31163.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635775804519653,1.0,0.0,0.0,3.695384979248047,3.695408582687378,9.111978442888358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.267578125,0.0,1547.6134033203125,1895.4371337890625,0.0,2144.02490234375,0.9121335744857788,1.0,0.0,3.0,1.0,0.0
17744460,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8882879018783569,0.2759250700473785,0.2485501766204834,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.926278829574585,0.3101816177368164,0.2938390672206878,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9535680413246156,0.3338639438152313,0.2342471331357956,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8913359045982361,0.2789462804794311,0.2643632292747497,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7494586110115051,0.1642512828111648,0.7413596510887146,284.92364501953125,284.95001220703125,298.17987060546875,295.81842041015625,297.7461242675781,297.38885498046875,284.92633056640625,1.0,0.3953890800476074,0.7809029221534729,0.7809029221534729,1.0,1.0,-2.1392931938171387,0.9644090533256532,1.1748840808868408,0.3850785195827484,0.9154383540153505,0.9154383540153505,0.0,63.634578704833984,119.0,51377.1640625,0.0,787.749755859375,1.0,280.3565368652344,283.65753173828125,298.8778686523437,302.23388671875,293.1499938964844,293.1499938964844,280.04998779296875,35970.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800464034080505,1.0,0.0,0.0,3.7179806232452393,3.718005180358887,9.223749657394364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.279296875,0.0,1609.8984375,1895.4371337890625,0.0,2290.556884765625,0.9202811121940612,1.0,0.0,3.0,1.0,0.0
17744520,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8882879018783569,0.2759250700473785,0.2485501766204834,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.926278829574585,0.3101816177368164,0.2938390672206878,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9535680413246156,0.3338639438152313,0.2342471331357956,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8913359045982361,0.2789462804794311,0.2643632292747497,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7494586110115051,0.1642512828111648,0.7413596510887146,284.92364501953125,284.95001220703125,298.17987060546875,295.81842041015625,297.7461242675781,297.38885498046875,284.92633056640625,1.0,0.3953890800476074,0.7809029221534729,0.7809029221534729,1.0,1.0,-2.1392931938171387,0.9644090533256532,1.1748840808868408,0.3850785195827484,0.9154383540153505,0.9154383540153505,0.0,63.634578704833984,119.0,51377.1640625,0.0,787.749755859375,1.0,280.3565368652344,283.65753173828125,298.8778686523437,302.23388671875,293.1499938964844,293.1499938964844,280.04998779296875,35970.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800464034080505,1.0,0.0,0.0,3.7179806232452393,3.718005180358887,9.223749657394364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.279296875,0.0,1609.8984375,1895.4371337890625,0.0,2290.556884765625,0.9202811121940612,1.0,0.0,3.0,1.0,0.0
17744580,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8370879292488098,0.2777435183525085,0.250919759273529,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8695096969604492,0.3128226995468139,0.2970823943614959,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8892284035682678,0.3338038623332977,0.2343978881835937,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8405625224113464,0.2816766202449798,0.2677357494831085,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7098536491394043,0.1663119494915008,0.7545655369758606,284.8900146484375,284.95001220703125,298.1967163085937,295.8294677734375,297.74713134765625,297.3760681152344,284.89776611328125,1.0,0.41385617852211,0.7795580625534058,0.7795580625534058,1.0,1.0,-2.1662073135375977,0.9770984649658204,1.1891088485717771,0.3909366726875305,0.8361586928367615,0.8361586928367615,0.0,81.32876586914062,122.0,52159.25390625,0.0,877.1959228515625,1.0,280.05792236328125,283.6159973144531,298.8702087402344,302.2971496582031,293.1499938964844,293.1499938964844,280.3500061035156,40799.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914228439331055,1.0,0.0,0.0,3.4993796348571777,3.499403238296509,8.171004424184503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.12939453125,0.0,1406.3919677734375,1895.4371337890625,0.0,2393.279052734375,0.8768683075904846,1.0,0.0,3.0,1.0,0.0
17744640,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8370879292488098,0.2777435183525085,0.250919759273529,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8695096969604492,0.3128226995468139,0.2970823943614959,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8892284035682678,0.3338038623332977,0.2343978881835937,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8405625224113464,0.2816766202449798,0.2677357494831085,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7098536491394043,0.1663119494915008,0.7545655369758606,284.8900146484375,284.95001220703125,298.1967163085937,295.8294677734375,297.74713134765625,297.3760681152344,284.89776611328125,1.0,0.41385617852211,0.7795580625534058,0.7795580625534058,1.0,1.0,-2.1662073135375977,0.9770984649658204,1.1891088485717771,0.3909366726875305,0.8361586928367615,0.8361586928367615,0.0,81.32876586914062,122.0,52159.25390625,0.0,877.1959228515625,1.0,280.05792236328125,283.6159973144531,298.8702087402344,302.2971496582031,293.1499938964844,293.1499938964844,280.3500061035156,40799.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914228439331055,1.0,0.0,0.0,3.4993796348571777,3.499403238296509,8.171004424184503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.12939453125,0.0,1406.3919677734375,1895.4371337890625,0.0,2393.279052734375,0.8768683075904846,1.0,0.0,3.0,1.0,0.0
17744700,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.823154866695404,0.2790455520153045,0.2521381676197052,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8543218970298767,0.3144392967224121,0.2987081408500671,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.872310996055603,0.3346433639526367,0.2349409162998199,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.826840877532959,0.2832547426223755,0.2693559825420379,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6971608996391296,0.1673655360937118,0.7602975964546204,285.032470703125,284.95001220703125,298.2005310058594,295.8333435058594,297.74737548828125,297.3729553222656,285.0412902832031,1.0,0.4209669232368469,0.7788856029510498,0.7788856029510498,1.0,1.0,-2.1791036128997803,0.9831833243370056,1.19592022895813,0.3936923444271087,0.933550238609314,0.933550238609314,0.0,88.37835693359375,122.0,51833.00390625,0.0,915.533447265625,1.0,280.2989196777344,283.76043701171875,298.8091125488281,302.09893798828125,293.1499938964844,293.1499938964844,280.3500061035156,34029.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854034304618835,1.0,0.0,0.0,3.569740295410156,3.56976318359375,8.502889841111028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.49609375,0.0,1431.2781982421875,1895.4371337890625,0.0,2338.78759765625,0.8883355855941772,1.0,0.0,3.0,1.0,0.0
17744760,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8138074278831482,0.2804827392101288,0.2536046802997589,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8445104360580444,0.3161899447441101,0.3005351722240448,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8612298369407654,0.3357757329940796,0.2358122766017913,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8177371621131897,0.2849363386631012,0.2711301445960998,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6886965036392212,0.1684527695178985,0.76617032289505,285.0369567871094,284.95001220703125,298.2014465332031,295.8362121582031,297.7471618652344,297.3715209960937,285.0346069335937,1.0,0.4272541999816894,0.7781057953834534,0.7781057953834534,1.0,1.0,-2.193288803100586,0.9898660778999328,1.2034226655960083,0.3967301845550537,0.9670655727386476,0.9670655727386476,0.0,94.05359649658205,110.0,52249.5859375,0.0,950.4373779296876,1.0,280.3422546386719,283.7438659667969,298.82281494140625,302.1756286621094,293.1499938964844,293.1499938964844,280.04998779296875,32124.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842885851860046,1.0,0.0,0.0,3.673978567123413,3.674002170562744,9.006718073578668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.025390625,0.0,1530.82177734375,1895.4371337890625,0.0,2328.729248046875,0.9078471660614014,1.0,0.0,3.0,1.0,0.0
17744820,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8086481690406799,0.2821855843067169,0.2555679082870483,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8398034572601318,0.3188368082046509,0.3034116923809051,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8550910949707031,0.3372192680835724,0.2370862662792205,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8133218884468079,0.2874909043312073,0.2739099264144897,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6847983002662659,0.1700596213340759,0.7748451828956604,284.9007873535156,284.95001220703125,298.1949768066406,295.83892822265625,297.7387390136719,297.361083984375,284.9060363769531,1.0,0.4326879382133484,0.77654629945755,0.77654629945755,1.0,1.0,-2.2143971920013428,0.9997047185897828,1.2146925926208496,0.4012549519538879,0.862419843673706,0.862419843673706,0.0,98.28157806396484,98.0,53177.83984375,0.0,987.2544555664062,1.0,280.0572509765625,283.6010131835937,298.8752136230469,302.36041259765625,293.1499938964844,293.1499938964844,280.3500061035156,38632.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795846164226532,1.0,0.0,0.0,3.582578182220459,3.582602024078369,8.564157383261772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.04248046875,0.0,1478.7760009765625,1895.4371337890625,0.0,2433.509765625,0.8924955129623413,1.0,0.0,3.0,1.0,0.0
17744880,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8086481690406799,0.2821855843067169,0.2555679082870483,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8398034572601318,0.3188368082046509,0.3034116923809051,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8550910949707031,0.3372192680835724,0.2370862662792205,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8133218884468079,0.2874909043312073,0.2739099264144897,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6847983002662659,0.1700596213340759,0.7748451828956604,284.9007873535156,284.95001220703125,298.1949768066406,295.83892822265625,297.7387390136719,297.361083984375,284.9060363769531,1.0,0.4326879382133484,0.77654629945755,0.77654629945755,1.0,1.0,-2.2143971920013428,0.9997047185897828,1.2146925926208496,0.4012549519538879,0.862419843673706,0.862419843673706,0.0,98.28157806396484,98.0,53177.83984375,0.0,987.2544555664062,1.0,280.0572509765625,283.6010131835937,298.8752136230469,302.36041259765625,293.1499938964844,293.1499938964844,280.3500061035156,38632.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795846164226532,1.0,0.0,0.0,3.582578182220459,3.582602024078369,8.564157383261772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.04248046875,0.0,1478.7760009765625,1895.4371337890625,0.0,2433.509765625,0.8924955129623413,1.0,0.0,3.0,1.0,0.0
17744940,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8151605725288391,0.2846209704875946,0.2574067115783691,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8468483090400696,0.3220167458057403,0.3061042428016662,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8615636825561523,0.3394811153411865,0.2383883595466613,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8202614784240723,0.2905010879039764,0.2764674723148346,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.691347062587738,0.1718704998493194,0.7820166349411011,285.0411682128906,284.95001220703125,298.1781921386719,295.8379211425781,297.7289428710937,297.3565673828125,285.0382080078125,1.0,0.4332643449306488,0.774986743927002,0.774986743927002,1.0,1.0,-2.2330846786499023,1.0084081888198853,1.224676489830017,0.4050611555576324,0.9937980771064758,0.9937980771064758,0.0,96.36112213134766,86.0,53027.2265625,0.0,998.8458251953124,1.0,280.3429260253906,283.7304382324219,298.8267517089844,302.2331237792969,293.1499938964844,293.1499938964844,280.04998779296875,32034.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895811200141907,1.0,0.0,0.0,3.744900703430176,3.744924783706665,9.35780292365962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.0087890625,0.0,1610.890380859375,1895.4371337890625,0.0,2376.574951171875,0.9236767292022704,1.0,0.0,3.0,1.0,0.0
