time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8151605725288391,0.2846209704875946,0.2574067115783691,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8468483090400696,0.3220167458057403,0.3061042428016662,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8615636825561523,0.3394811153411865,0.2383883595466613,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8202614784240723,0.2905010879039764,0.2764674723148346,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.691347062587738,0.1718704998493194,0.7820166349411011,285.0411682128906,284.95001220703125,298.1781921386719,295.8379211425781,297.7289428710937,297.3565673828125,285.0382080078125,1.0,0.4332643449306488,0.774986743927002,0.774986743927002,1.0,1.0,-2.2330846786499023,1.0084081888198853,1.224676489830017,0.4050611555576324,0.9937980771064758,0.9937980771064758,0.0,96.36112213134766,86.0,53027.2265625,0.0,998.8458251953124,1.0,280.3429260253906,283.7304382324219,298.8267517089844,302.2331237792969,293.1499938964844,293.1499938964844,280.04998779296875,32034.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895811200141907,1.0,0.0,0.0,3.744900703430176,3.744924783706665,9.35780292365962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.0087890625,0.0,1610.890380859375,1895.4371337890625,0.0,2376.574951171875,0.9236767292022704,1.0,0.0,3.0,1.0,0.0
17745060,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8281940817832947,0.2861052453517914,0.2588185966014862,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8615376353263855,0.3245159387588501,0.3084716498851776,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8759999871253967,0.3409582376480102,0.2394498139619827,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8339711427688599,0.2928844094276428,0.2787081599235534,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7044169306755066,0.1732921600341797,0.7879815101623535,284.88677978515625,284.95001220703125,298.15203857421875,295.8334045410156,297.711669921875,297.346435546875,284.8918762207031,1.0,0.4307751357555389,0.7736225128173828,0.7736225128173828,1.0,1.0,-2.248760223388672,1.0156902074813845,1.2330700159072876,0.4082411825656891,0.8739289045333862,0.8739289045333862,0.0,90.94973754882812,74.0,53886.6484375,0.0,994.1173706054688,1.0,280.0565490722656,283.5722351074219,298.8692626953125,302.403564453125,293.1499938964844,293.1499938964844,280.3500061035156,38759.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009943962097168,1.0,0.0,0.0,3.658759832382202,3.6587843894958496,8.932254331739387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.42919921875,0.0,1563.635498046875,1895.4371337890625,0.0,2480.520263671875,0.909192144870758,1.0,0.0,3.0,1.0,0.0
17745120,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8281940817832947,0.2861052453517914,0.2588185966014862,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8615376353263855,0.3245159387588501,0.3084716498851776,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8759999871253967,0.3409582376480102,0.2394498139619827,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8339711427688599,0.2928844094276428,0.2787081599235534,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7044169306755066,0.1732921600341797,0.7879815101623535,284.88677978515625,284.95001220703125,298.15203857421875,295.8334045410156,297.711669921875,297.346435546875,284.8918762207031,1.0,0.4307751357555389,0.7736225128173828,0.7736225128173828,1.0,1.0,-2.248760223388672,1.0156902074813845,1.2330700159072876,0.4082411825656891,0.8739289045333862,0.8739289045333862,0.0,90.94973754882812,74.0,53886.6484375,0.0,994.1173706054688,1.0,280.0565490722656,283.5722351074219,298.8692626953125,302.403564453125,293.1499938964844,293.1499938964844,280.3500061035156,38759.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009943962097168,1.0,0.0,0.0,3.658759832382202,3.6587843894958496,8.932254331739387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.42919921875,0.0,1563.635498046875,1895.4371337890625,0.0,2480.520263671875,0.909192144870758,1.0,0.0,3.0,1.0,0.0
17745180,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.848961353302002,0.2883971333503723,0.2602767050266266,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8852723240852356,0.3275986313819885,0.3108139634132385,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8996034264564514,0.343214213848114,0.2405659556388855,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8557398319244385,0.2957746684551239,0.2808976173400879,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.723337709903717,0.1750043928623199,0.793478786945343,285.0370788574219,284.95001220703125,298.11737060546875,295.82568359375,297.6942138671875,297.3428649902344,285.0346374511719,1.0,0.4262799322605133,0.7722582817077637,0.7722582817077637,1.0,1.0,-2.263892650604248,1.0227323770523071,1.241160273551941,0.4111798107624054,1.0,1.0,0.0,82.97633361816406,62.0,53574.5,0.0,978.8577880859376,1.0,280.3433837890625,283.7164001464844,298.8122253417969,302.256103515625,293.1499938964844,293.1499938964844,280.04998779296875,32522.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794223427772522,1.0,0.0,0.0,3.7989304065704346,3.79895544052124,9.62977196650172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.720703125,0.0,1678.175048828125,1895.4371337890625,0.0,2418.733154296875,0.9362013339996338,1.0,0.0,3.0,1.0,0.0
17745240,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.848961353302002,0.2883971333503723,0.2602767050266266,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8852723240852356,0.3275986313819885,0.3108139634132385,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8996034264564514,0.343214213848114,0.2405659556388855,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8557398319244385,0.2957746684551239,0.2808976173400879,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.723337709903717,0.1750043928623199,0.793478786945343,285.0370788574219,284.95001220703125,298.11737060546875,295.82568359375,297.6942138671875,297.3428649902344,285.0346374511719,1.0,0.4262799322605133,0.7722582817077637,0.7722582817077637,1.0,1.0,-2.263892650604248,1.0227323770523071,1.241160273551941,0.4111798107624054,1.0,1.0,0.0,82.97633361816406,62.0,53574.5,0.0,978.8577880859376,1.0,280.3433837890625,283.7164001464844,298.8122253417969,302.256103515625,293.1499938964844,293.1499938964844,280.04998779296875,32522.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794223427772522,1.0,0.0,0.0,3.7989304065704346,3.79895544052124,9.62977196650172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.720703125,0.0,1678.175048828125,1895.4371337890625,0.0,2418.733154296875,0.9362013339996338,1.0,0.0,3.0,1.0,0.0
17745300,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.863171398639679,0.2892327010631561,0.2610717117786407,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9011406898498536,0.328932523727417,0.3120552003383636,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9161276817321776,0.3440806567668915,0.2411854416131973,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8705781102180481,0.297028124332428,0.2820476591587066,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.734928548336029,0.1757612973451614,0.7964096069335938,284.8840637207031,284.95001220703125,298.0971069335937,295.8206787109375,297.6832580566406,297.33953857421875,284.8732604980469,1.0,0.4235891997814178,0.7715761661529541,0.7715761661529541,1.0,1.0,-2.271986961364746,1.0264967679977417,1.2454901933670044,0.4128102660179138,0.9094712734222412,0.9094712734222412,0.0,78.34501647949219,62.0,54584.828125,0.0,969.1785278320312,1.0,280.0946960449219,283.5386047363281,298.8666381835937,302.4820861816406,293.1499938964844,293.1499938964844,280.04998779296875,35834.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020715117454529,1.0,0.0,0.0,3.8014752864837646,3.801500558853149,9.642676559451502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1669921875,0.0,1707.0233154296875,1895.4371337890625,0.0,2490.3798828125,0.9371798634529114,1.0,0.0,3.0,1.0,0.0
17745360,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.878790020942688,0.2897734642028808,0.2614523470401764,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9194530844688416,0.3300222158432007,0.3129639625549316,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9352571964263916,0.3446784615516662,0.2415154576301574,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8869649171829224,0.2980604469776153,0.282896488904953,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7475743293762207,0.1763700544834137,0.7984665036201477,284.8812866210937,284.95001220703125,298.0750732421875,295.8149719238281,297.670166015625,297.333740234375,284.88604736328125,1.0,0.420555979013443,0.7709178328514099,0.7709178328514099,1.0,1.0,-2.2774245738983154,1.028984308242798,1.2484402656555176,0.4138418138027191,0.8816191554069519,0.8816191554069519,0.0,73.72504425048828,50.0,54400.2578125,0.0,956.7792358398438,1.0,280.0564880371094,283.55682373046875,298.8485107421875,302.4170837402344,293.1499938964844,293.1499938964844,280.3500061035156,38888.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805103600025177,1.0,0.0,0.0,3.709641456604004,3.7096664905548096,9.182420512843236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.25390625,0.0,1622.5059814453125,1895.4371337890625,0.0,2518.177490234375,0.9205308556556702,1.0,0.0,3.0,1.0,0.0
17745420,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9260200262069702,0.2919622659683227,0.2627241909503937,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9711114764213562,0.3330238759517669,0.3151364922523498,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.983382523059845,0.3469055593013763,0.2425416707992553,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9366538524627686,0.3008721470832824,0.284911572933197,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7851620316505432,0.178037092089653,0.803297758102417,285.03778076171875,284.95001220703125,298.026123046875,295.8015441894531,297.6466979980469,297.33111572265625,285.0362243652344,1.0,0.4139733612537384,0.7696011066436768,0.7696011066436768,1.0,1.0,-2.291011571884156,1.0352877378463743,1.2557238340377808,0.4164063334465027,1.0,1.0,0.0,63.3411979675293,53.0,53974.92578125,0.0,930.0549926757812,1.0,280.3433837890625,283.7113647460937,298.786865234375,302.2580261230469,293.1499938964844,293.1499938964844,280.04998779296875,33069.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798091471195221,1.0,0.0,0.0,3.831578969955444,3.831604242324829,9.796001450013136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.1640625,0.0,1721.7086181640625,1895.4371337890625,0.0,2453.98876953125,0.9438749551773072,1.0,0.0,3.0,1.0,0.0
17745480,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9260200262069702,0.2919622659683227,0.2627241909503937,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9711114764213562,0.3330238759517669,0.3151364922523498,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.983382523059845,0.3469055593013763,0.2425416707992553,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9366538524627686,0.3008721470832824,0.284911572933197,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7851620316505432,0.178037092089653,0.803297758102417,285.03778076171875,284.95001220703125,298.026123046875,295.8015441894531,297.6466979980469,297.33111572265625,285.0362243652344,1.0,0.4139733612537384,0.7696011066436768,0.7696011066436768,1.0,1.0,-2.291011571884156,1.0352877378463743,1.2557238340377808,0.4164063334465027,1.0,1.0,0.0,63.3411979675293,53.0,53974.92578125,0.0,930.0549926757812,1.0,280.3433837890625,283.7113647460937,298.786865234375,302.2580261230469,293.1499938964844,293.1499938964844,280.04998779296875,33069.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798091471195221,1.0,0.0,0.0,3.831578969955444,3.831604242324829,9.796001450013136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.1640625,0.0,1721.7086181640625,1895.4371337890625,0.0,2453.98876953125,0.9438749551773072,1.0,0.0,3.0,1.0,0.0
17745540,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9018917679786682,0.2930423617362976,0.2643361985683441,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.948232889175415,0.3355502486228943,0.3177953362464905,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9616224765777588,0.3493448793888092,0.2440688610076904,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9123368263244628,0.3029471635818481,0.2874162197113037,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.767393171787262,0.1792094409465789,0.8108100295066833,284.87030029296875,284.95001220703125,297.97137451171875,295.78564453125,297.6162109375,297.3222961425781,284.8613586425781,1.0,0.4091292023658752,0.7682843804359436,0.7682843804359436,1.0,1.0,-2.230351448059082,1.0039242506027222,1.22642719745636,0.410734474658966,0.8809064030647278,0.8809064030647278,0.0,67.55377960205078,56.0,53993.2734375,0.0,918.2798461914062,1.0,280.0566711425781,283.5277404785156,298.8172302246094,302.4077453613281,293.1499938964844,293.1499938964844,280.3500061035156,38983.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086372017860413,1.0,0.0,0.0,3.7435050010681152,3.743530511856079,9.350829373033775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.72119140625,0.0,1662.603271484375,1895.4371337890625,0.0,2550.649169921875,0.927965521812439,1.0,0.0,3.0,1.0,0.0
17745600,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9018917679786682,0.2930423617362976,0.2643361985683441,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.948232889175415,0.3355502486228943,0.3177953362464905,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9616224765777588,0.3493448793888092,0.2440688610076904,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9123368263244628,0.3029471635818481,0.2874162197113037,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.767393171787262,0.1792094409465789,0.8108100295066833,284.87030029296875,284.95001220703125,297.97137451171875,295.78564453125,297.6162109375,297.3222961425781,284.8613586425781,1.0,0.4091292023658752,0.7682843804359436,0.7682843804359436,1.0,1.0,-2.230351448059082,1.0039242506027222,1.22642719745636,0.410734474658966,0.8809064030647278,0.8809064030647278,0.0,67.55377960205078,56.0,53993.2734375,0.0,918.2798461914062,1.0,280.0566711425781,283.5277404785156,298.8172302246094,302.4077453613281,293.1499938964844,293.1499938964844,280.3500061035156,38983.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086372017860413,1.0,0.0,0.0,3.7435050010681152,3.743530511856079,9.350829373033775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.72119140625,0.0,1662.603271484375,1895.4371337890625,0.0,2550.649169921875,0.927965521812439,1.0,0.0,3.0,1.0,0.0
17745660,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.966237246990204,0.2949497401714325,0.2652682960033417,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.3386099338531494,0.3152632117271423,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.3540962934494018,0.2328523397445678,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9770964980125428,0.305692583322525,0.2892537117004394,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8174140453338623,0.1808234006166458,0.814836323261261,285.026123046875,284.95001220703125,297.9117126464844,295.767578125,297.59161376953125,297.32501220703125,285.0246276855469,1.0,0.4107911288738251,0.7674679756164551,0.7674679756164551,1.0,1.0,-2.300107002258301,1.039169192314148,1.2609376907348633,0.4180410504341125,1.0,1.0,0.0,57.362735748291016,76.0,53968.7109375,0.0,916.4039306640624,1.0,280.3429260253906,283.6993408203125,298.7492980957031,302.2261962890625,293.1499938964844,293.1499938964844,280.04998779296875,33357.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006500005722046,1.0,0.0,0.0,3.8452494144439697,3.8452749252319336,9.866026857707766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.2109375,0.0,1740.6090087890625,1895.4371337890625,0.0,2477.369140625,0.9472466707229614,1.0,0.0,3.0,1.0,0.0
17745720,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.966237246990204,0.2949497401714325,0.2652682960033417,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.3386099338531494,0.3152632117271423,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.3540962934494018,0.2328523397445678,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9770964980125428,0.305692583322525,0.2892537117004394,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8174140453338623,0.1808234006166458,0.814836323261261,285.026123046875,284.95001220703125,297.9117126464844,295.767578125,297.59161376953125,297.32501220703125,285.0246276855469,1.0,0.4107911288738251,0.7674679756164551,0.7674679756164551,1.0,1.0,-2.300107002258301,1.039169192314148,1.2609376907348633,0.4180410504341125,1.0,1.0,0.0,57.362735748291016,76.0,53968.7109375,0.0,916.4039306640624,1.0,280.3429260253906,283.6993408203125,298.7492980957031,302.2261962890625,293.1499938964844,293.1499938964844,280.04998779296875,33357.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006500005722046,1.0,0.0,0.0,3.8452494144439697,3.8452749252319336,9.866026857707766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.2109375,0.0,1740.6090087890625,1895.4371337890625,0.0,2477.369140625,0.9472466707229614,1.0,0.0,3.0,1.0,0.0
17745780,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9540082216262816,0.2958063781261444,0.2663986384868622,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9959031939506532,0.3409479260444641,0.3228194415569305,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.3570818901062011,0.2425510287284851,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9668105840682985,0.3077662289142608,0.2914925813674927,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8086832761764526,0.1819739788770675,0.8210353851318359,284.8951416015625,284.95001220703125,297.8480834960937,295.74755859375,297.5595397949219,297.31884765625,284.9003295898437,1.0,0.4186237454414367,0.7666515707969666,0.7666515707969666,1.0,1.0,-2.333608865737915,1.0552936792373655,1.2783150672912598,0.4246750473976135,0.8979107737541199,0.8979107737541199,0.0,60.490989685058594,96.0,55094.78125,0.0,962.288818359375,1.0,280.056640625,283.55859375,298.77691650390625,302.3783874511719,293.1499938964844,293.1499938964844,280.3500061035156,38522.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105015754699707,1.0,0.0,0.0,3.755270481109619,3.755295753479004,9.409698691342784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8330078125,0.0,1672.886962890625,1895.4371337890625,0.0,2567.81298828125,0.9308245182037354,1.0,0.0,3.0,1.0,0.0
17745840,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9540082216262816,0.2958063781261444,0.2663986384868622,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9959031939506532,0.3409479260444641,0.3228194415569305,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.3570818901062011,0.2425510287284851,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9668105840682985,0.3077662289142608,0.2914925813674927,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8086832761764526,0.1819739788770675,0.8210353851318359,284.8951416015625,284.95001220703125,297.8480834960937,295.74755859375,297.5595397949219,297.31884765625,284.9003295898437,1.0,0.4186237454414367,0.7666515707969666,0.7666515707969666,1.0,1.0,-2.333608865737915,1.0552936792373655,1.2783150672912598,0.4246750473976135,0.8979107737541199,0.8979107737541199,0.0,60.490989685058594,96.0,55094.78125,0.0,962.288818359375,1.0,280.056640625,283.55859375,298.77691650390625,302.3783874511719,293.1499938964844,293.1499938964844,280.3500061035156,38522.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105015754699707,1.0,0.0,0.0,3.755270481109619,3.755295753479004,9.409698691342784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8330078125,0.0,1672.886962890625,1895.4371337890625,0.0,2567.81298828125,0.9308245182037354,1.0,0.0,3.0,1.0,0.0
17745900,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.931372344493866,0.2965417802333832,0.2669906616210937,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.97894948720932,0.3419934809207916,0.3237996995449066,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9912019371986388,0.3568040430545807,0.2499557137489318,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9457978010177612,0.3089939057826996,0.2926557064056396,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7917975187301636,0.1826293319463729,0.8243424296379089,285.0533142089844,284.95001220703125,297.8150634765625,295.7369079589844,297.5417785644531,297.3134765625,285.0618896484375,1.0,0.4245015978813171,0.7662433385848999,0.7662433385848999,1.0,1.0,-2.349799394607544,1.062999248504639,1.2868000268936155,0.4282711446285248,1.0,1.0,0.0,64.9854736328125,96.0,54661.28125,0.0,997.0863647460938,1.0,280.3048400878906,283.7257995605469,298.71405029296875,302.17840576171875,293.1499938964844,293.1499938964844,280.3500061035156,33855.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805336594581604,1.0,0.0,0.0,3.8084020614624015,3.808427095413208,9.677848993305815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.279296875,0.0,1699.902099609375,1895.4371337890625,0.0,2520.315673828125,0.9411625862121582,1.0,0.0,3.0,1.0,0.0
17745960,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9032873511314392,0.2974792122840881,0.2680130004882812,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9529989361763,0.3432835638523102,0.3251769840717315,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9664512872695924,0.356797844171524,0.2500110864639282,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9171497225761414,0.3103727996349334,0.2941550016403198,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7706160545349121,0.1833695322275161,0.8286920189857483,285.0727844238281,284.95001220703125,297.7813720703125,295.7258605957031,297.5252380371094,297.3111267089844,285.0730285644531,1.0,0.4309838116168976,0.7652062773704529,0.7652062773704529,1.0,1.0,-2.359994649887085,1.0677149295806885,1.292279601097107,0.430172860622406,1.0,1.0,0.0,71.33702087402344,116.0,54855.49609375,0.0,1033.30859375,1.0,280.3437194824219,283.7344055175781,298.7169494628906,302.2405090332031,293.1499938964844,293.1499938964844,280.04998779296875,33674.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804898738861084,1.0,0.0,0.0,3.865966558456421,3.865992307662964,9.972624184229062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.1201171875,0.0,1768.546630859375,1895.4371337890625,0.0,2516.29736328125,0.9520938396453856,1.0,0.0,3.0,1.0,0.0
17746020,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8564797043800354,0.2980623245239258,0.2694685757160187,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8991298675537109,0.3450035452842712,0.3276580572128296,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9100555777549744,0.3567333817481994,0.2504335939884186,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.869293212890625,0.3122223913669586,0.2967727184295654,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7334984540939331,0.1842575669288635,0.8363918662071228,284.8984680175781,284.95001220703125,297.7124938964844,295.70281982421875,297.48736572265625,297.2991027832031,284.9012145996094,1.0,0.4453828334808349,0.7631320953369141,0.7631320953369141,1.0,1.0,-2.377629280090332,1.0757502317428589,1.3018790483474731,0.4335058927536011,0.9218381643295288,0.9218381643295288,0.0,86.79430389404297,136.0,56013.45703125,0.0,1114.9564208984375,1.0,280.0555725097656,283.546142578125,298.74273681640625,302.4109191894531,293.1499938964844,293.1499938964844,279.75,37547.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168714046478271,1.0,0.0,0.0,3.8323605060577393,3.83238673210144,9.799998679227429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.7158203125,0.0,1757.8359375,1895.4371337890625,0.0,2626.609619140625,0.946950137615204,1.0,0.0,3.0,1.0,0.0
17746080,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8564797043800354,0.2980623245239258,0.2694685757160187,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8991298675537109,0.3450035452842712,0.3276580572128296,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9100555777549744,0.3567333817481994,0.2504335939884186,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.869293212890625,0.3122223913669586,0.2967727184295654,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7334984540939331,0.1842575669288635,0.8363918662071228,284.8984680175781,284.95001220703125,297.7124938964844,295.70281982421875,297.48736572265625,297.2991027832031,284.9012145996094,1.0,0.4453828334808349,0.7631320953369141,0.7631320953369141,1.0,1.0,-2.377629280090332,1.0757502317428589,1.3018790483474731,0.4335058927536011,0.9218381643295288,0.9218381643295288,0.0,86.79430389404297,136.0,56013.45703125,0.0,1114.9564208984375,1.0,280.0555725097656,283.546142578125,298.74273681640625,302.4109191894531,293.1499938964844,293.1499938964844,279.75,37547.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168714046478271,1.0,0.0,0.0,3.8323605060577393,3.83238673210144,9.799998679227429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.7158203125,0.0,1757.8359375,1895.4371337890625,0.0,2626.609619140625,0.946950137615204,1.0,0.0,3.0,1.0,0.0
17746140,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8196977972984314,0.2981334626674652,0.2701674699783325,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8587396144866943,0.3462966978549957,0.329564481973648,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8674505352973938,0.3568695485591888,0.2509405612945556,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8322747349739075,0.3135787546634674,0.2987606823444366,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7019873261451721,0.1847151219844818,0.8419350385665894,284.878662109375,284.95001220703125,297.6423034667969,295.6787109375,297.44775390625,297.2848205566406,284.8843994140625,1.0,0.4606709480285644,0.76105797290802,0.76105797290802,1.0,1.0,-2.390413999557495,1.0814390182495115,1.308975100517273,0.4357062876224518,0.8384765982627869,0.8384765982627869,0.0,104.79595184326172,139.0,56221.9375,0.0,1202.5706787109375,1.0,279.7572937011719,283.5223083496094,298.6987609863281,302.3920593261719,293.1499938964844,293.1499938964844,280.04998779296875,41781.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237060904502869,1.0,0.0,0.0,3.565237522125244,3.5652618408203125,8.481452482556051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2587890625,0.0,1483.1497802734375,1895.4371337890625,0.0,2689.9375,0.8921890258789062,1.0,0.0,3.0,1.0,0.0
17746200,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8196977972984314,0.2981334626674652,0.2701674699783325,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8587396144866943,0.3462966978549957,0.329564481973648,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8674505352973938,0.3568695485591888,0.2509405612945556,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8322747349739075,0.3135787546634674,0.2987606823444366,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7019873261451721,0.1847151219844818,0.8419350385665894,284.878662109375,284.95001220703125,297.6423034667969,295.6787109375,297.44775390625,297.2848205566406,284.8843994140625,1.0,0.4606709480285644,0.76105797290802,0.76105797290802,1.0,1.0,-2.390413999557495,1.0814390182495115,1.308975100517273,0.4357062876224518,0.8384765982627869,0.8384765982627869,0.0,104.79595184326172,139.0,56221.9375,0.0,1202.5706787109375,1.0,279.7572937011719,283.5223083496094,298.6987609863281,302.3920593261719,293.1499938964844,293.1499938964844,280.04998779296875,41781.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237060904502869,1.0,0.0,0.0,3.565237522125244,3.5652618408203125,8.481452482556051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2587890625,0.0,1483.1497802734375,1895.4371337890625,0.0,2689.9375,0.8921890258789062,1.0,0.0,3.0,1.0,0.0
17746260,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8008925318717957,0.2994586825370788,0.2715355455875397,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8400518298149109,0.3485738039016723,0.3319437205791473,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.847565233707428,0.3584327399730682,0.2521437108516693,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8148160576820374,0.3157891929149627,0.3011038899421692,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6850383877754211,0.1856607496738433,0.8477480411529541,285.0152893066406,284.95001220703125,297.5717468261719,295.65380859375,297.4142761230469,297.2821044921875,285.0130615234375,1.0,0.4711930155754089,0.7594106793403625,0.7594106793403625,1.0,1.0,-2.406153917312622,1.088653326034546,1.3175005912780762,0.438626617193222,0.9519755244255066,0.9519755244255066,0.0,116.91254425048828,127.0,55869.1796875,0.0,1270.5147705078125,1.0,280.0426330566406,283.6556701660156,298.63037109375,302.2191772460937,293.1499938964844,293.1499938964844,279.75,33266.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147936463356018,1.0,0.0,0.0,3.697839975357056,3.697864055633545,9.12408950171084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.9404296875,0.0,1566.3287353515625,1895.4371337890625,0.0,2607.40576171875,0.9138659238815308,1.0,0.0,3.0,1.0,0.0
17746320,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8008925318717957,0.2994586825370788,0.2715355455875397,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8400518298149109,0.3485738039016723,0.3319437205791473,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.847565233707428,0.3584327399730682,0.2521437108516693,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8148160576820374,0.3157891929149627,0.3011038899421692,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6850383877754211,0.1856607496738433,0.8477480411529541,285.0152893066406,284.95001220703125,297.5717468261719,295.65380859375,297.4142761230469,297.2821044921875,285.0130615234375,1.0,0.4711930155754089,0.7594106793403625,0.7594106793403625,1.0,1.0,-2.406153917312622,1.088653326034546,1.3175005912780762,0.438626617193222,0.9519755244255066,0.9519755244255066,0.0,116.91254425048828,127.0,55869.1796875,0.0,1270.5147705078125,1.0,280.0426330566406,283.6556701660156,298.63037109375,302.2191772460937,293.1499938964844,293.1499938964844,279.75,33266.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147936463356018,1.0,0.0,0.0,3.697839975357056,3.697864055633545,9.12408950171084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.9404296875,0.0,1566.3287353515625,1895.4371337890625,0.0,2607.40576171875,0.9138659238815308,1.0,0.0,3.0,1.0,0.0
17746380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7969891428947449,0.2998600900173187,0.2722557783126831,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8370465636253357,0.3501669466495514,0.3337697088718414,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8438888192176819,0.3592463731765747,0.2529680430889129,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8119484782218933,0.3173666894435882,0.3029004633426666,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6820100545883179,0.1862564384937286,0.8515268564224243,284.90155029296875,284.95001220703125,297.5017395019531,295.62847900390625,297.3777160644531,297.2734069824219,284.9057312011719,1.0,0.4742825031280517,0.7577633857727051,0.7577633857727051,1.0,1.0,-2.4169087409973145,1.093429684638977,1.323479175567627,0.4405588507652282,0.8533762097358704,0.8533762097358704,0.0,120.0743637084961,115.0,56421.19921875,0.0,1296.3526611328125,1.0,279.75732421875,283.53924560546875,298.6528625488281,302.34912109375,293.1499938964844,293.1499938964844,280.04998779296875,39355.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238299489021301,1.0,0.0,0.0,3.5626566410064697,3.56268048286438,8.46917714625306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.4619140625,0.0,1462.6572265625,1895.4371337890625,0.0,2691.08740234375,0.8889199495315552,1.0,0.0,3.0,1.0,0.0
17746440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7969891428947449,0.2998600900173187,0.2722557783126831,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8370465636253357,0.3501669466495514,0.3337697088718414,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8438888192176819,0.3592463731765747,0.2529680430889129,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8119484782218933,0.3173666894435882,0.3029004633426666,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6820100545883179,0.1862564384937286,0.8515268564224243,284.90155029296875,284.95001220703125,297.5017395019531,295.62847900390625,297.3777160644531,297.2734069824219,284.9057312011719,1.0,0.4742825031280517,0.7577633857727051,0.7577633857727051,1.0,1.0,-2.4169087409973145,1.093429684638977,1.323479175567627,0.4405588507652282,0.8533762097358704,0.8533762097358704,0.0,120.0743637084961,115.0,56421.19921875,0.0,1296.3526611328125,1.0,279.75732421875,283.53924560546875,298.6528625488281,302.34912109375,293.1499938964844,293.1499938964844,280.04998779296875,39355.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238299489021301,1.0,0.0,0.0,3.5626566410064697,3.56268048286438,8.46917714625306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.4619140625,0.0,1462.6572265625,1895.4371337890625,0.0,2691.08740234375,0.8889199495315552,1.0,0.0,3.0,1.0,0.0
17746500,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7987476587295532,0.3004060089588165,0.2724922001361847,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8391129374504089,0.351205825805664,0.3345380425453186,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8457210063934326,0.3599683046340942,0.2532865703105926,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8140577077865601,0.3183709979057312,0.3036530911922455,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6837207674980164,0.1866805553436279,0.852791428565979,285.0303039550781,284.95001220703125,297.4671936035156,295.6157531738281,297.36114501953125,297.2716979980469,285.03582763671875,1.0,0.4740524590015411,0.7569397687911987,0.7569397687911987,1.0,1.0,-2.420918226242065,1.0951663255691528,1.325752019882202,0.4411600530147552,0.9433811902999878,0.9433811902999878,0.0,119.23210144042967,115.0,55807.78515625,0.0,1297.7059326171875,1.0,280.000244140625,283.67822265625,298.5869140625,302.13287353515625,293.1499938964844,293.1499938964844,280.04998779296875,33985.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81803297996521,1.0,0.0,0.0,3.6194140911102295,3.619437456130981,8.741175747672969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.9677734375,0.0,1484.460693359375,1895.4371337890625,0.0,2637.355712890625,0.8990949988365173,1.0,0.0,3.0,1.0,0.0
17746560,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8031479716300964,0.3011209368705749,0.2730139791965484,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.843650758266449,0.352389931678772,0.3355276584625244,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8501206040382385,0.3608592450618744,0.2538110911846161,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8185274600982666,0.3195099830627441,0.3046024441719055,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6876810193061829,0.187210276722908,0.8545788526535034,285.0201721191406,284.95001220703125,297.4331359863281,295.60302734375,297.3458251953125,297.27197265625,285.0174560546875,1.0,0.4730733931064605,0.7561237812042236,0.7561237812042236,1.0,1.0,-2.426650285720825,1.0977309942245483,1.3289192914962769,0.4421597123146057,0.9635100960731506,0.9635100960731506,0.0,117.01974487304688,103.0,56018.89453125,0.0,1295.4725341796875,1.0,280.0423583984375,283.6581115722656,298.5868530273437,302.1864929199219,293.1499938964844,293.1499938964844,279.75,32739.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167781233787537,1.0,0.0,0.0,3.705679893493652,3.7057039737701416,9.162819196717464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.1162109375,0.0,1571.233154296875,1895.4371337890625,0.0,2625.746826171875,0.9153649210929872,1.0,0.0,3.0,1.0,0.0
17746620,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8144098520278931,0.3014990985393524,0.2733543217182159,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8559145331382751,0.3539264798164367,0.3369299471378326,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8620938658714294,0.3616620302200317,0.2543611228466034,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.830126166343689,0.3210293352603912,0.3059722185134887,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6983236074447632,0.1878311187028885,0.8567076921463013,284.8952941894531,284.95001220703125,297.36688232421875,295.5777893066406,297.3114624023437,297.2642822265625,284.8988037109375,1.0,0.4692271053791046,0.7544917464256287,0.7544917464256287,1.0,1.0,-2.4336133003234863,1.1006624698638916,1.3329508304595947,0.4432495534420013,0.8558623194694519,0.8558623194694519,0.0,110.74860382080078,91.0,56545.86328125,0.0,1277.87353515625,1.0,279.7577514648437,283.53106689453125,298.6038818359375,302.3097839355469,293.1499938964844,293.1499938964844,280.04998779296875,39207.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261731266975403,1.0,0.0,0.0,3.5789871215820312,3.5790112018585205,8.546997491976072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.373046875,0.0,1479.1224365234375,1895.4371337890625,0.0,2712.8505859375,0.8923180103302002,1.0,0.0,3.0,1.0,0.0
17746680,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8144098520278931,0.3014990985393524,0.2733543217182159,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8559145331382751,0.3539264798164367,0.3369299471378326,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8620938658714294,0.3616620302200317,0.2543611228466034,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.830126166343689,0.3210293352603912,0.3059722185134887,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6983236074447632,0.1878311187028885,0.8567076921463013,284.8952941894531,284.95001220703125,297.36688232421875,295.5777893066406,297.3114624023437,297.2642822265625,284.8988037109375,1.0,0.4692271053791046,0.7544917464256287,0.7544917464256287,1.0,1.0,-2.4336133003234863,1.1006624698638916,1.3329508304595947,0.4432495534420013,0.8558623194694519,0.8558623194694519,0.0,110.74860382080078,91.0,56545.86328125,0.0,1277.87353515625,1.0,279.7577514648437,283.53106689453125,298.6038818359375,302.3097839355469,293.1499938964844,293.1499938964844,280.04998779296875,39207.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261731266975403,1.0,0.0,0.0,3.5789871215820312,3.5790112018585205,8.546997491976072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.373046875,0.0,1479.1224365234375,1895.4371337890625,0.0,2712.8505859375,0.8923180103302002,1.0,0.0,3.0,1.0,0.0
17746740,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.830953061580658,0.3027838468551636,0.2739135026931762,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8751153349876404,0.3561305701732635,0.3384385704994201,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8811038732528687,0.3632838726043701,0.2550415098667145,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8477985858917236,0.3231520652770996,0.3074236810207367,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7142106294631958,0.1888246238231659,0.8588693737983704,285.01593017578125,284.95001220703125,297.3038330078125,295.5531311035156,297.2827453613281,297.2640380859375,285.0130920410156,1.0,0.4637397825717926,0.7528597712516785,0.7528597712516785,1.0,1.0,-2.441249370574951,1.1039280891418457,1.337321162223816,0.4443968534469604,0.9637839198112488,0.9637839198112488,0.0,102.0312728881836,79.0,56079.25390625,0.0,1250.7999267578125,1.0,280.0427551269531,283.6536560058594,298.5359802246094,302.1400146484375,293.1499938964844,293.1499938964844,279.75,32848.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189016580581665,1.0,0.0,0.0,3.714741706848145,3.714765787124634,9.207686275658488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.4267578125,0.0,1582.3983154296875,1895.4371337890625,0.0,2645.39697265625,0.9173431396484376,1.0,0.0,3.0,1.0,0.0
17746800,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.830953061580658,0.3027838468551636,0.2739135026931762,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8751153349876404,0.3561305701732635,0.3384385704994201,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8811038732528687,0.3632838726043701,0.2550415098667145,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8477985858917236,0.3231520652770996,0.3074236810207367,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7142106294631958,0.1888246238231659,0.8588693737983704,285.01593017578125,284.95001220703125,297.3038330078125,295.5531311035156,297.2827453613281,297.2640380859375,285.0130920410156,1.0,0.4637397825717926,0.7528597712516785,0.7528597712516785,1.0,1.0,-2.441249370574951,1.1039280891418457,1.337321162223816,0.4443968534469604,0.9637839198112488,0.9637839198112488,0.0,102.0312728881836,79.0,56079.25390625,0.0,1250.7999267578125,1.0,280.0427551269531,283.6536560058594,298.5359802246094,302.1400146484375,293.1499938964844,293.1499938964844,279.75,32848.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189016580581665,1.0,0.0,0.0,3.714741706848145,3.714765787124634,9.207686275658488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.4267578125,0.0,1582.3983154296875,1895.4371337890625,0.0,2645.39697265625,0.9173431396484376,1.0,0.0,3.0,1.0,0.0
