time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8523008823394775,0.3031956851482391,0.2741617560386657,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9003053307533264,0.3576588928699493,0.3397022783756256,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9060120582580566,0.3641015887260437,0.2555068433284759,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8713251352310181,0.3246608078479767,0.3086523115634918,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7326352596282959,0.1894854009151458,0.8605548143386841,284.892578125,284.95001220703125,297.2449645996094,295.5293884277344,297.2523498535156,297.2574462890625,284.8968505859375,1.0,0.4572477638721466,0.7512844204902649,0.7512844204902649,1.0,1.0,-2.447130918502808,1.1063299179077148,1.3408011198043823,0.4452838897705078,0.8551626205444336,0.8551626205444336,0.0,92.31724548339844,67.0,56574.07421875,0.0,1217.31201171875,1.0,279.7571716308594,283.5294494628906,298.5545654296875,302.2616882324219,293.1499938964844,293.1499938964844,280.04998779296875,39436.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280482292175293,1.0,0.0,0.0,3.580986499786377,3.581010341644287,8.556548891647253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.1904296875,0.0,1482.961669921875,1895.4371337890625,0.0,2730.2841796875,0.8929225206375122,1.0,0.0,3.0,1.0,0.0
17746920,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8523008823394775,0.3031956851482391,0.2741617560386657,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9003053307533264,0.3576588928699493,0.3397022783756256,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9060120582580566,0.3641015887260437,0.2555068433284759,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8713251352310181,0.3246608078479767,0.3086523115634918,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7326352596282959,0.1894854009151458,0.8605548143386841,284.892578125,284.95001220703125,297.2449645996094,295.5293884277344,297.2523498535156,297.2574462890625,284.8968505859375,1.0,0.4572477638721466,0.7512844204902649,0.7512844204902649,1.0,1.0,-2.447130918502808,1.1063299179077148,1.3408011198043823,0.4452838897705078,0.8551626205444336,0.8551626205444336,0.0,92.31724548339844,67.0,56574.07421875,0.0,1217.31201171875,1.0,279.7571716308594,283.5294494628906,298.5545654296875,302.2616882324219,293.1499938964844,293.1499938964844,280.04998779296875,39436.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280482292175293,1.0,0.0,0.0,3.580986499786377,3.581010341644287,8.556548891647253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.1904296875,0.0,1482.961669921875,1895.4371337890625,0.0,2730.2841796875,0.8929225206375122,1.0,0.0,3.0,1.0,0.0
17746980,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8835480213165283,0.3045062720775604,0.2746658027172088,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.938452959060669,0.3598567247390747,0.3411208987236023,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.944355845451355,0.3657339215278625,0.2561329901218414,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.904856503009796,0.3267747163772583,0.3100115954875946,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7581847906112671,0.1905097216367721,0.8624736666679382,285.01531982421875,284.95001220703125,297.19110107421875,295.5069274902344,297.2283020019531,297.2581481933594,285.0125732421875,1.0,0.4500993192195892,0.7497091293334961,0.7497091293334961,1.0,1.0,-2.454124689102173,1.109277844429016,1.3448469638824463,0.4463287591934204,0.9637561440467834,0.9637561440467834,0.0,81.51937866210938,55.0,56107.37109375,0.0,1180.4298095703125,1.0,280.04278564453125,283.6532897949219,298.488525390625,302.0931091308594,293.1499938964844,293.1499938964844,279.75,32893.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820491373538971,1.0,0.0,0.0,3.716916084289551,3.71694016456604,9.218469472216384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.662109375,0.0,1585.2291259765625,1895.4371337890625,0.0,2660.122314453125,0.917871117591858,1.0,0.0,3.0,1.0,0.0
17747040,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8835480213165283,0.3045062720775604,0.2746658027172088,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.938452959060669,0.3598567247390747,0.3411208987236023,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.944355845451355,0.3657339215278625,0.2561329901218414,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.904856503009796,0.3267747163772583,0.3100115954875946,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7581847906112671,0.1905097216367721,0.8624736666679382,285.01531982421875,284.95001220703125,297.19110107421875,295.5069274902344,297.2283020019531,297.2581481933594,285.0125732421875,1.0,0.4500993192195892,0.7497091293334961,0.7497091293334961,1.0,1.0,-2.454124689102173,1.109277844429016,1.3448469638824463,0.4463287591934204,0.9637561440467834,0.9637561440467834,0.0,81.51937866210938,55.0,56107.37109375,0.0,1180.4298095703125,1.0,280.04278564453125,283.6532897949219,298.488525390625,302.0931091308594,293.1499938964844,293.1499938964844,279.75,32893.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820491373538971,1.0,0.0,0.0,3.716916084289551,3.71694016456604,9.218469472216384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.662109375,0.0,1585.2291259765625,1895.4371337890625,0.0,2660.122314453125,0.917871117591858,1.0,0.0,3.0,1.0,0.0
17747100,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9039304852485656,0.3048155903816223,0.2749559581279754,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9620029926300048,0.3606997728347778,0.3418746888637543,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9671037197113036,0.3662399351596832,0.256481409072876,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.928353786468506,0.327600747346878,0.310733288526535,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7752573490142822,0.1909052580595016,0.863640546798706,284.869384765625,284.95001220703125,297.1663513183594,295.49627685546875,297.2159423828125,297.2562255859375,284.86187744140625,1.0,0.4464129507541656,0.7489215135574341,0.7489215135574341,1.0,1.0,-2.458070039749145,1.1109517812728882,1.3471181392669678,0.4470127522945404,0.8661419153213501,0.8661419153213501,0.0,75.9291000366211,55.0,56941.1484375,0.0,1161.623046875,1.0,279.79608154296875,283.4899597167969,298.5345764160156,302.30328369140625,293.1499938964844,293.1499938964844,279.75,37157.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274126648902893,1.0,0.0,0.0,3.6924543380737305,3.692478895187378,9.097531119550696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.8779296875,0.0,1589.678466796875,1895.4371337890625,0.0,2724.37353515625,0.9132159352302552,1.0,0.0,3.0,1.0,0.0
17747160,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9284729957580566,0.3049265742301941,0.2748802006244659,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9842625856399536,0.3613635599613189,0.3423202037811279,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9882795810699464,0.3665460348129272,0.2565620839595794,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9542747139930724,0.3282597362995147,0.3111734986305237,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7944862246513367,0.1911857426166534,0.864014744758606,284.8918151855469,284.95001220703125,297.1431884765625,295.486083984375,297.2032470703125,297.25225830078125,284.8964233398437,1.0,0.4425427913665771,0.7481304407119751,0.7481304407119751,1.0,1.0,-2.4595913887023926,1.111455321311951,1.348136067390442,0.4471531212329864,0.8549869656562805,0.8549869656562805,0.0,70.5519027709961,73.0,56602.796875,0.0,1140.8521728515625,1.0,279.7572021484375,283.5287780761719,298.5106506347656,302.2186889648437,293.1499938964844,293.1499938964844,280.04998779296875,39510.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294782042503357,1.0,0.0,0.0,3.583055019378662,3.583079099655152,8.566437941226468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.583984375,0.0,1485.7425537109375,1895.4371337890625,0.0,2743.588623046875,0.8933507800102234,1.0,0.0,3.0,1.0,0.0
17747220,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9342162609100342,0.3061974346637726,0.2757431864738464,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9891592264175416,0.3635131418704986,0.3441013991832733,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9925423860549928,0.3681380450725555,0.2574632465839386,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9604650139808656,0.3303222954273224,0.3128930330276489,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7991571426391602,0.1921866983175277,0.8677886724472046,285.01922607421875,284.95001220703125,297.10211181640625,295.46728515625,297.18511962890625,297.25323486328125,285.01678466796875,1.0,0.4443999230861664,0.7465484142303467,0.7465484142303467,1.0,1.0,-2.4704387187957764,1.1162443161010742,1.354194402694702,0.4490293562412262,0.9678576588630676,0.9678576588630676,0.0,69.97075653076172,91.0,56221.703125,0.0,1150.9664306640625,1.0,280.04278564453125,283.6556091308594,298.4486694335937,302.0568542480469,293.1499938964844,293.1499938964844,279.75,32802.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218457102775574,1.0,0.0,0.0,3.721956491470337,3.721980571746826,9.243487966159593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.8740234375,0.0,1590.310302734375,1895.4371337890625,0.0,2672.677001953125,0.9189703464508056,1.0,0.0,3.0,1.0,0.0
17747280,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9342162609100342,0.3061974346637726,0.2757431864738464,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9891592264175416,0.3635131418704986,0.3441013991832733,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9925423860549928,0.3681380450725555,0.2574632465839386,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9604650139808656,0.3303222954273224,0.3128930330276489,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7991571426391602,0.1921866983175277,0.8677886724472046,285.01922607421875,284.95001220703125,297.10211181640625,295.46728515625,297.18511962890625,297.25323486328125,285.01678466796875,1.0,0.4443999230861664,0.7465484142303467,0.7465484142303467,1.0,1.0,-2.4704387187957764,1.1162443161010742,1.354194402694702,0.4490293562412262,0.9678576588630676,0.9678576588630676,0.0,69.97075653076172,91.0,56221.703125,0.0,1150.9664306640625,1.0,280.04278564453125,283.6556091308594,298.4486694335937,302.0568542480469,293.1499938964844,293.1499938964844,279.75,32802.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218457102775574,1.0,0.0,0.0,3.721956491470337,3.721980571746826,9.243487966159593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.8740234375,0.0,1590.310302734375,1895.4371337890625,0.0,2672.677001953125,0.9189703464508056,1.0,0.0,3.0,1.0,0.0
17747340,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.904205083847046,0.3064463436603546,0.2765048146247864,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.964287042617798,0.3648716807365417,0.3458917140960693,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.967884600162506,0.3688013851642608,0.2583300769329071,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9311607480049132,0.33165442943573,0.3146418631076813,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7766034603118896,0.1927263289690017,0.8722005486488342,284.89630126953125,284.95001220703125,297.0688171386719,295.45086669921875,297.166259765625,297.2465209960937,284.9004821777344,1.0,0.4514937400817871,0.7449663281440735,0.7449663281440735,1.0,1.0,-2.481951236724853,1.1213135719299316,1.360637664794922,0.4511996209621429,0.8626076579093933,0.8626076579093933,0.0,77.0088882446289,109.0,56901.14453125,0.0,1194.1561279296875,1.0,279.757080078125,283.5271911621094,298.4769592285156,302.1985168457031,293.1499938964844,293.1499938964844,280.04998779296875,39061.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831157386302948,1.0,0.0,0.0,3.603895664215088,3.603919744491577,8.666380040267541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.693359375,0.0,1505.0972900390625,1895.4371337890625,0.0,2759.22265625,0.8976786732673645,1.0,0.0,3.0,1.0,0.0
17747400,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.904205083847046,0.3064463436603546,0.2765048146247864,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.964287042617798,0.3648716807365417,0.3458917140960693,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.967884600162506,0.3688013851642608,0.2583300769329071,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9311607480049132,0.33165442943573,0.3146418631076813,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7766034603118896,0.1927263289690017,0.8722005486488342,284.89630126953125,284.95001220703125,297.0688171386719,295.45086669921875,297.166259765625,297.2465209960937,284.9004821777344,1.0,0.4514937400817871,0.7449663281440735,0.7449663281440735,1.0,1.0,-2.481951236724853,1.1213135719299316,1.360637664794922,0.4511996209621429,0.8626076579093933,0.8626076579093933,0.0,77.0088882446289,109.0,56901.14453125,0.0,1194.1561279296875,1.0,279.757080078125,283.5271911621094,298.4769592285156,302.1985168457031,293.1499938964844,293.1499938964844,280.04998779296875,39061.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831157386302948,1.0,0.0,0.0,3.603895664215088,3.603919744491577,8.666380040267541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.693359375,0.0,1505.0972900390625,1895.4371337890625,0.0,2759.22265625,0.8976786732673645,1.0,0.0,3.0,1.0,0.0
17747460,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8701831698417664,0.3074681162834167,0.2775878608226776,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.925512433052063,0.3668042123317718,0.3479363024234772,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9289244413375854,0.3701732158660888,0.2594226598739624,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8941755890846252,0.3334937691688537,0.3166194260120392,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7487754225730896,0.1935006529092788,0.8772069811820984,285.0252990722656,284.95001220703125,297.04412841796875,295.43719482421875,297.1546936035156,297.2459411621094,285.0228881835937,1.0,0.4617445468902588,0.7432668805122375,0.7432668805122375,1.0,1.0,-2.4954044818878174,1.1272914409637451,1.3681131601333618,0.4536734521389007,0.9796799421310424,0.9796799421310424,0.0,88.1846923828125,127.0,56571.09765625,0.0,1257.676513671875,1.0,280.04296875,283.6549072265625,298.4205017089844,302.0478820800781,293.1499938964844,293.1499938964844,279.75,32654.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239679932594299,1.0,0.0,0.0,3.746131420135498,3.7461559772491455,9.363955086882924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.7880859375,0.0,1617.0855712890625,1895.4371337890625,0.0,2692.368896484375,0.9243441820144652,1.0,0.0,3.0,1.0,0.0
17747520,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8701831698417664,0.3074681162834167,0.2775878608226776,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.925512433052063,0.3668042123317718,0.3479363024234772,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9289244413375854,0.3701732158660888,0.2594226598739624,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8941755890846252,0.3334937691688537,0.3166194260120392,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7487754225730896,0.1935006529092788,0.8772069811820984,285.0252990722656,284.95001220703125,297.04412841796875,295.43719482421875,297.1546936035156,297.2459411621094,285.0228881835937,1.0,0.4617445468902588,0.7432668805122375,0.7432668805122375,1.0,1.0,-2.4954044818878174,1.1272914409637451,1.3681131601333618,0.4536734521389007,0.9796799421310424,0.9796799421310424,0.0,88.1846923828125,127.0,56571.09765625,0.0,1257.676513671875,1.0,280.04296875,283.6549072265625,298.4205017089844,302.0478820800781,293.1499938964844,293.1499938964844,279.75,32654.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239679932594299,1.0,0.0,0.0,3.746131420135498,3.7461559772491455,9.363955086882924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.7880859375,0.0,1617.0855712890625,1895.4371337890625,0.0,2692.368896484375,0.9243441820144652,1.0,0.0,3.0,1.0,0.0
17747580,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8380261063575745,0.3074704706668854,0.2784053385257721,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8883066177368164,0.3679312169551849,0.3498028218746185,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8906409740447998,0.3706082105636596,0.2603486180305481,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.860600471496582,0.334588885307312,0.3184384107589721,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7227721214294434,0.193798080086708,0.881913959980011,284.8944091796875,284.95001220703125,297.0290222167969,295.42657470703125,297.14337158203125,297.2380065917969,284.8984375,1.0,0.4738315045833587,0.7415674328804016,0.7415674328804016,1.0,1.0,-2.50758695602417,1.1326186656951904,1.374968409538269,0.455986887216568,0.8710460662841797,0.8710460662841797,0.0,102.5037612915039,145.0,57339.2578125,0.0,1333.7127685546875,1.0,279.7568664550781,283.5166015625,298.4541320800781,302.201171875,293.1499938964844,293.1499938964844,280.04998779296875,38840.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335561156272888,1.0,0.0,0.0,3.641623735427856,3.641648054122925,8.848780339576479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.4619140625,0.0,1545.0743408203125,1895.4371337890625,0.0,2781.57421875,0.9057753086090088,1.0,0.0,3.0,1.0,0.0
17747640,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8380261063575745,0.3074704706668854,0.2784053385257721,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8883066177368164,0.3679312169551849,0.3498028218746185,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8906409740447998,0.3706082105636596,0.2603486180305481,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.860600471496582,0.334588885307312,0.3184384107589721,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7227721214294434,0.193798080086708,0.881913959980011,284.8944091796875,284.95001220703125,297.0290222167969,295.42657470703125,297.14337158203125,297.2380065917969,284.8984375,1.0,0.4738315045833587,0.7415674328804016,0.7415674328804016,1.0,1.0,-2.50758695602417,1.1326186656951904,1.374968409538269,0.455986887216568,0.8710460662841797,0.8710460662841797,0.0,102.5037612915039,145.0,57339.2578125,0.0,1333.7127685546875,1.0,279.7568664550781,283.5166015625,298.4541320800781,302.201171875,293.1499938964844,293.1499938964844,280.04998779296875,38840.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335561156272888,1.0,0.0,0.0,3.641623735427856,3.641648054122925,8.848780339576479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.4619140625,0.0,1545.0743408203125,1895.4371337890625,0.0,2781.57421875,0.9057753086090088,1.0,0.0,3.0,1.0,0.0
17747700,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8240329027175903,0.3077900409698486,0.2787592709064483,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8724740743637085,0.3687174320220947,0.3506679534912109,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8744676113128662,0.3711041808128357,0.2607596218585968,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8460098505020142,0.3353323638439178,0.3192811608314514,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7104799151420593,0.1940285414457321,0.8839698433876038,285.0309143066406,284.95001220703125,297.0253295898437,295.4225769042969,297.1407165527344,297.2362060546875,285.03680419921875,1.0,0.480216771364212,0.7407177090644836,0.7407177090644836,1.0,1.0,-2.513023376464844,1.1349735260009766,1.3780498504638672,0.4569413661956787,0.965137243270874,0.965137243270874,0.0,110.38343048095705,145.0,56716.359375,0.0,1374.2615966796875,1.0,280.0020751953125,283.6635131835937,298.3948059082031,301.9902648925781,293.1499938964844,293.1499938964844,280.04998779296875,33942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277546763420105,1.0,0.0,0.0,3.694195508956909,3.6942195892333984,9.106112770496112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8330078125,0.0,1567.31640625,1895.4371337890625,0.0,2727.5537109375,0.915711522102356,1.0,0.0,3.0,1.0,0.0
17747760,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8118159174919128,0.3082906901836395,0.279463917016983,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8590813279151917,0.369663268327713,0.3518266677856445,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8607882857322693,0.3717870414257049,0.2614286541938782,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8337644934654236,0.3362219631671905,0.3203902840614319,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6989388465881348,0.1943534463644027,0.8867576718330383,285.02813720703125,284.95001220703125,297.0243530273437,295.41943359375,297.14031982421875,297.23638916015625,285.0260925292969,1.0,0.4868600070476532,0.7397890090942383,0.7397890090942383,1.0,1.0,-2.520745038986206,1.1384004354476929,1.3823447227478027,0.458389401435852,0.991592288017273,0.991592288017273,0.0,118.3190689086914,148.0,56987.25390625,0.0,1418.160400390625,1.0,280.04296875,283.6496276855469,298.4027709960937,302.0542297363281,293.1499938964844,293.1499938964844,279.75,32700.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263720273971558,1.0,0.0,0.0,3.778896808624268,3.778921604156494,9.528474151920818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.0859375,0.0,1655.796875,1895.4371337890625,0.0,2714.698974609375,0.931918203830719,1.0,0.0,3.0,1.0,0.0
17747820,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7949346303939819,0.308144599199295,0.2800301313400268,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8427414298057556,0.3706256747245788,0.3534185588359833,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8438951969146729,0.3720728158950805,0.2621619403362274,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8185210824012756,0.3371475338935852,0.3219293355941772,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6841043829917908,0.1944747418165207,0.890089213848114,284.8904113769531,284.95001220703125,297.0310363769531,295.4160461425781,297.138671875,297.2280578613281,284.8936767578125,1.0,0.4956285059452057,0.7379316091537476,0.7379316091537476,1.0,1.0,-2.530079364776612,1.1422709226608276,1.3878084421157837,0.4600688219070434,0.8785367608070374,0.8785367608070374,0.0,129.72166442871094,136.0,57777.484375,0.0,1479.373046875,1.0,279.7570495605469,283.5023498535156,298.4423828125,302.2159118652344,293.1499938964844,293.1499938964844,280.04998779296875,38703.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357241153717041,1.0,0.0,0.0,3.683753252029419,3.6837780475616455,9.054705856215152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.8271484375,0.0,1591.463623046875,1895.4371337890625,0.0,2801.792724609375,0.914854884147644,1.0,0.0,3.0,1.0,0.0
17747880,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7949346303939819,0.308144599199295,0.2800301313400268,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8427414298057556,0.3706256747245788,0.3534185588359833,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8438951969146729,0.3720728158950805,0.2621619403362274,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8185210824012756,0.3371475338935852,0.3219293355941772,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6841043829917908,0.1944747418165207,0.890089213848114,284.8904113769531,284.95001220703125,297.0310363769531,295.4160461425781,297.138671875,297.2280578613281,284.8936767578125,1.0,0.4956285059452057,0.7379316091537476,0.7379316091537476,1.0,1.0,-2.530079364776612,1.1422709226608276,1.3878084421157837,0.4600688219070434,0.8785367608070374,0.8785367608070374,0.0,129.72166442871094,136.0,57777.484375,0.0,1479.373046875,1.0,279.7570495605469,283.5023498535156,298.4423828125,302.2159118652344,293.1499938964844,293.1499938964844,280.04998779296875,38703.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357241153717041,1.0,0.0,0.0,3.683753252029419,3.6837780475616455,9.054705856215152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.8271484375,0.0,1591.463623046875,1895.4371337890625,0.0,2801.792724609375,0.914854884147644,1.0,0.0,3.0,1.0,0.0
17747940,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7928099632263184,0.3089360892772674,0.2805156409740448,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8412464261054993,0.3722839653491974,0.3548050224781036,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8419826626777649,0.3731990456581116,0.2627840936183929,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8171104192733765,0.3387033939361572,0.3232403099536896,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6822779178619385,0.1949529498815536,0.8918868899345398,285.0260925292969,284.95001220703125,297.04998779296875,295.416748046875,297.1466064453125,297.2269592285156,285.0238037109375,1.0,0.4973533749580383,0.7360742688179016,0.7360742688179016,1.0,1.0,-2.5368072986602783,1.1448920965194702,1.391915202140808,0.4610751271247864,0.9986209869384766,0.9986209869384766,0.0,131.70681762695312,124.0,57287.15234375,0.0,1496.822021484375,1.0,280.0434875488281,283.63970947265625,298.39752197265625,302.0682678222656,293.1499938964844,293.1499938964844,279.75,32897.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280566334724426,1.0,0.0,0.0,3.810050487518311,3.810075521469116,9.686228850114276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.2529296875,0.0,1694.397705078125,1895.4371337890625,0.0,2730.362060546875,0.9389569163322448,1.0,0.0,3.0,1.0,0.0
17748000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7928099632263184,0.3089360892772674,0.2805156409740448,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8412464261054993,0.3722839653491974,0.3548050224781036,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8419826626777649,0.3731990456581116,0.2627840936183929,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8171104192733765,0.3387033939361572,0.3232403099536896,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6822779178619385,0.1949529498815536,0.8918868899345398,285.0260925292969,284.95001220703125,297.04998779296875,295.416748046875,297.1466064453125,297.2269592285156,285.0238037109375,1.0,0.4973533749580383,0.7360742688179016,0.7360742688179016,1.0,1.0,-2.5368072986602783,1.1448920965194702,1.391915202140808,0.4610751271247864,0.9986209869384766,0.9986209869384766,0.0,131.70681762695312,124.0,57287.15234375,0.0,1496.822021484375,1.0,280.0434875488281,283.63970947265625,298.39752197265625,302.0682678222656,293.1499938964844,293.1499938964844,279.75,32897.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280566334724426,1.0,0.0,0.0,3.810050487518311,3.810075521469116,9.686228850114276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.2529296875,0.0,1694.397705078125,1895.4371337890625,0.0,2730.362060546875,0.9389569163322448,1.0,0.0,3.0,1.0,0.0
17748060,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7982261180877686,0.3088795840740204,0.2805987000465393,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8472614884376526,0.3732684850692749,0.3558255434036255,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8475745916366577,0.3735342025756836,0.2631149888038635,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.822904109954834,0.3396503329277038,0.3242058157920837,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6872252821922302,0.1951173245906829,0.8925531506538391,284.8847351074219,284.95001220703125,297.07550048828125,295.4197082519531,297.1544494628906,297.2201843261719,284.8887023925781,1.0,0.4951745271682739,0.7342339754104614,0.7342339754104614,1.0,1.0,-2.540498971939087,1.1460237503051758,1.3944751024246216,0.4615208804607391,0.8807043433189392,0.8807043433189392,0.0,128.21408081054688,112.0,57981.94921875,0.0,1486.5888671875,1.0,279.7562255859375,283.4912414550781,298.4437255859375,302.230224609375,293.1499938964844,293.1499938964844,280.04998779296875,39051.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836859941482544,1.0,0.0,0.0,3.7065062522888175,3.706531524658203,9.166906238533556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.1025390625,0.0,1620.1307373046875,1895.4371337890625,0.0,2812.391845703125,0.9201123118400574,1.0,0.0,3.0,1.0,0.0
17748120,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7982261180877686,0.3088795840740204,0.2805987000465393,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8472614884376526,0.3732684850692749,0.3558255434036255,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8475745916366577,0.3735342025756836,0.2631149888038635,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.822904109954834,0.3396503329277038,0.3242058157920837,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6872252821922302,0.1951173245906829,0.8925531506538391,284.8847351074219,284.95001220703125,297.07550048828125,295.4197082519531,297.1544494628906,297.2201843261719,284.8887023925781,1.0,0.4951745271682739,0.7342339754104614,0.7342339754104614,1.0,1.0,-2.540498971939087,1.1460237503051758,1.3944751024246216,0.4615208804607391,0.8807043433189392,0.8807043433189392,0.0,128.21408081054688,112.0,57981.94921875,0.0,1486.5888671875,1.0,279.7562255859375,283.4912414550781,298.4437255859375,302.230224609375,293.1499938964844,293.1499938964844,280.04998779296875,39051.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836859941482544,1.0,0.0,0.0,3.7065062522888175,3.706531524658203,9.166906238533556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.1025390625,0.0,1620.1307373046875,1895.4371337890625,0.0,2812.391845703125,0.9201123118400574,1.0,0.0,3.0,1.0,0.0
17748180,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8098867535591125,0.309811532497406,0.2808573842048645,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8596788048744202,0.3750071227550506,0.3569146394729614,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8595901131629944,0.374762624502182,0.2635333240032196,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8344712257385254,0.3412861824035644,0.3252197206020355,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6976643800735474,0.1957042068243026,0.8930782675743103,285.02447509765625,284.95001220703125,297.1012878417969,295.4228515625,297.1666259765625,297.22100830078125,285.0223083496094,1.0,0.4905990958213806,0.732393741607666,0.732393741607666,1.0,1.0,-2.544463396072388,1.1472983360290527,1.397165060043335,0.4619040489196777,1.0,1.0,0.0,121.07276916503906,100.0,57431.734375,0.0,1460.869140625,1.0,280.0436096191406,283.6327819824219,298.4017944335937,302.0815734863281,293.1499938964844,293.1499938964844,279.75,33079.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287668228149414,1.0,0.0,0.0,3.826918363571167,3.8269433975219727,9.772184057510458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.6279296875,0.0,1716.1361083984375,1895.4371337890625,0.0,2736.96923828125,0.9428976774215698,1.0,0.0,3.0,1.0,0.0
17748240,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8098867535591125,0.309811532497406,0.2808573842048645,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8596788048744202,0.3750071227550506,0.3569146394729614,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8595901131629944,0.374762624502182,0.2635333240032196,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8344712257385254,0.3412861824035644,0.3252197206020355,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6976643800735474,0.1957042068243026,0.8930782675743103,285.02447509765625,284.95001220703125,297.1012878417969,295.4228515625,297.1666259765625,297.22100830078125,285.0223083496094,1.0,0.4905990958213806,0.732393741607666,0.732393741607666,1.0,1.0,-2.544463396072388,1.1472983360290527,1.397165060043335,0.4619040489196777,1.0,1.0,0.0,121.07276916503906,100.0,57431.734375,0.0,1460.869140625,1.0,280.0436096191406,283.6327819824219,298.4017944335937,302.0815734863281,293.1499938964844,293.1499938964844,279.75,33079.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287668228149414,1.0,0.0,0.0,3.826918363571167,3.8269433975219727,9.772184057510458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.6279296875,0.0,1716.1361083984375,1895.4371337890625,0.0,2736.96923828125,0.9428976774215698,1.0,0.0,3.0,1.0,0.0
17748300,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8173140287399292,0.30995973944664,0.2810544967651367,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8680999875068665,0.3756413161754608,0.3575271666049957,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8678064346313477,0.3750953078269958,0.2638015151023865,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8422126173973083,0.3418937921524048,0.325790137052536,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7046685218811035,0.1959048062562942,0.8935970664024353,284.87457275390625,284.95001220703125,297.11431884765625,295.424560546875,297.1716613769531,297.2195739746094,284.866943359375,1.0,0.4878005087375641,0.7314736247062683,0.7314736247062683,1.0,1.0,-2.547070980072021,1.1482194662094116,1.3988516330718994,0.4622943699359894,0.903226912021637,0.903226912021637,0.0,116.66986846923828,100.0,58382.42578125,0.0,1445.17919921875,1.0,279.7942199707031,283.46209716796875,298.4598693847656,302.30865478515625,293.1499938964844,293.1499938964844,279.75,36628.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353970050811768,1.0,0.0,0.0,3.814675331115722,3.8147010803222656,9.70975861491752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.95703125,0.0,1729.1246337890625,1895.4371337890625,0.0,2798.7412109375,0.940603256225586,1.0,0.0,3.0,1.0,0.0
17748360,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8245911598205566,0.3098749816417694,0.2808538973331451,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8768555521965027,0.376065731048584,0.3577976822853088,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8763005137443542,0.3751884996891022,0.2637749016284942,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8502702713012695,0.3423071801662445,0.3260478377342224,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7117184400558472,0.1959793865680694,0.8932510018348694,284.884033203125,284.95001220703125,297.1274108886719,295.4263000488281,297.17559814453125,297.21588134765625,284.88775634765625,1.0,0.4846224784851074,0.7306113243103027,0.7306113243103027,1.0,1.0,-2.547019720077514,1.147878646850586,1.3991410732269287,0.462111085653305,0.8830135464668274,0.8830135464668274,0.0,112.2227554321289,88.0,58114.1171875,0.0,1425.8070068359375,1.0,279.7566223144531,283.48504638671875,298.4490051269531,302.2438049316406,293.1499938964844,293.1499938964844,280.04998779296875,39051.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837323009967804,1.0,0.0,0.0,3.721581220626831,3.721606492996216,9.241624070455146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.20703125,0.0,1637.5567626953125,1895.4371337890625,0.0,2816.714599609375,0.9234964847564696,1.0,0.0,3.0,1.0,0.0
17748420,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8444782495498657,0.3108921349048614,0.2810788154602051,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.900645911693573,0.3778603672981262,0.3588199019432068,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8996267318725586,0.3764818012714386,0.2641514837741852,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8725224733352661,0.3439987897872925,0.3269947171211242,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7290434241294861,0.1966566443443298,0.8936185240745544,285.0256652832031,284.95001220703125,297.1539306640625,295.4300842285156,297.1887512207031,297.2178955078125,285.0236511230469,1.0,0.4777515828609466,0.7288867235183716,0.7288867235183716,1.0,1.0,-2.5505428314208984,1.148957371711731,1.4015854597091677,0.4624266028404236,1.0,1.0,0.0,101.91383361816406,76.0,57538.82421875,0.0,1385.5826416015625,1.0,280.043701171875,283.6293029785156,298.4084167480469,302.0949401855469,293.1499938964844,293.1499938964844,279.75,33183.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291388154029846,1.0,0.0,0.0,3.837613821029663,3.837639331817627,9.826884479480211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.0439453125,0.0,1729.9320068359375,1895.4371337890625,0.0,2740.43017578125,0.9453728795051576,1.0,0.0,3.0,1.0,0.0
17748480,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8444782495498657,0.3108921349048614,0.2810788154602051,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.900645911693573,0.3778603672981262,0.3588199019432068,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8996267318725586,0.3764818012714386,0.2641514837741852,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8725224733352661,0.3439987897872925,0.3269947171211242,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7290434241294861,0.1966566443443298,0.8936185240745544,285.0256652832031,284.95001220703125,297.1539306640625,295.4300842285156,297.1887512207031,297.2178955078125,285.0236511230469,1.0,0.4777515828609466,0.7288867235183716,0.7288867235183716,1.0,1.0,-2.5505428314208984,1.148957371711731,1.4015854597091677,0.4624266028404236,1.0,1.0,0.0,101.91383361816406,76.0,57538.82421875,0.0,1385.5826416015625,1.0,280.043701171875,283.6293029785156,298.4084167480469,302.0949401855469,293.1499938964844,293.1499938964844,279.75,33183.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291388154029846,1.0,0.0,0.0,3.837613821029663,3.837639331817627,9.826884479480211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.0439453125,0.0,1729.9320068359375,1895.4371337890625,0.0,2740.43017578125,0.9453728795051576,1.0,0.0,3.0,1.0,0.0
17748540,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8703386187553406,0.3110136389732361,0.2810625731945038,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9331994652748108,0.3789506554603576,0.3596649467945099,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9314518570899964,0.3769430518150329,0.264368861913681,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9011908769607544,0.3450475931167602,0.327782928943634,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.750404953956604,0.1969977915287017,0.8937678933143616,284.88531494140625,284.95001220703125,297.1808776855469,295.4342041015625,297.1985168457031,297.2135925292969,284.8885498046875,1.0,0.4703641533851623,0.7271620631217957,0.7271620631217957,1.0,1.0,-2.5529332160949707,1.1494581699371338,1.4034749269485474,0.4626059234142303,0.8865470886230469,0.8865470886230469,0.0,91.20863342285156,64.0,58242.83203125,0.0,1342.0753173828125,1.0,279.75689697265625,283.4806213378906,298.4561767578125,302.25830078125,293.1499938964844,293.1499938964844,280.04998779296875,38965.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376139402389526,1.0,0.0,0.0,3.735095024108887,3.735120296478272,9.30886187688884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.171875,0.0,1652.6199951171875,1895.4371337890625,0.0,2819.43017578125,0.9264550805091858,1.0,0.0,3.0,1.0,0.0
17748600,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8703386187553406,0.3110136389732361,0.2810625731945038,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9331994652748108,0.3789506554603576,0.3596649467945099,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9314518570899964,0.3769430518150329,0.264368861913681,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9011908769607544,0.3450475931167602,0.327782928943634,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.750404953956604,0.1969977915287017,0.8937678933143616,284.88531494140625,284.95001220703125,297.1808776855469,295.4342041015625,297.1985168457031,297.2135925292969,284.8885498046875,1.0,0.4703641533851623,0.7271620631217957,0.7271620631217957,1.0,1.0,-2.5529332160949707,1.1494581699371338,1.4034749269485474,0.4626059234142303,0.8865470886230469,0.8865470886230469,0.0,91.20863342285156,64.0,58242.83203125,0.0,1342.0753173828125,1.0,279.75689697265625,283.4806213378906,298.4561767578125,302.25830078125,293.1499938964844,293.1499938964844,280.04998779296875,38965.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376139402389526,1.0,0.0,0.0,3.735095024108887,3.735120296478272,9.30886187688884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.171875,0.0,1652.6199951171875,1895.4371337890625,0.0,2819.43017578125,0.9264550805091858,1.0,0.0,3.0,1.0,0.0
17748660,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9077512621879578,0.3120915293693542,0.2812981903553009,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9755194187164308,0.3807767927646637,0.3606716692447662,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9736067056655884,0.3782480657100677,0.2647257149219513,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9446635842323304,0.3467459082603454,0.3286974728107452,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7815495729446411,0.1977220177650451,0.8941578269004822,285.0279846191406,284.95001220703125,297.20831298828125,295.43878173828125,297.2123718261719,297.2161865234375,285.0263366699219,1.0,0.4625965654850006,0.7254748940467834,0.7254748940467834,1.0,1.0,-2.556414842605591,1.15051007270813,1.4059048891067505,0.4629074335098266,1.0,1.0,0.0,79.79644775390625,67.0,57645.32421875,0.0,1296.7791748046875,1.0,280.04376220703125,283.62725830078125,298.4169006347656,302.110107421875,293.1499938964844,293.1499938964844,279.75,33314.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294166922569275,1.0,0.0,0.0,3.846358299255371,3.846383571624756,9.87171802080411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.931640625,0.0,1741.6207275390625,1895.4371337890625,0.0,2743.016357421875,0.947479248046875,1.0,0.0,3.0,1.0,0.0
