time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9077512621879578,0.3120915293693542,0.2812981903553009,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9755194187164308,0.3807767927646637,0.3606716692447662,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9736067056655884,0.3782480657100677,0.2647257149219513,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9446635842323304,0.3467459082603454,0.3286974728107452,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7815495729446411,0.1977220177650451,0.8941578269004822,285.0279846191406,284.95001220703125,297.20831298828125,295.43878173828125,297.2123718261719,297.2161865234375,285.0263366699219,1.0,0.4625965654850006,0.7254748940467834,0.7254748940467834,1.0,1.0,-2.556414842605591,1.15051007270813,1.4059048891067505,0.4629074335098266,1.0,1.0,0.0,79.79644775390625,67.0,57645.32421875,0.0,1296.7791748046875,1.0,280.04376220703125,283.62725830078125,298.4169006347656,302.110107421875,293.1499938964844,293.1499938964844,279.75,33314.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294166922569275,1.0,0.0,0.0,3.846358299255371,3.846383571624756,9.87171802080411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.931640625,0.0,1741.6207275390625,1895.4371337890625,0.0,2743.016357421875,0.947479248046875,1.0,0.0,3.0,1.0,0.0
17748780,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9348852038383484,0.3122672438621521,0.2815239727497101,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9970654845237732,0.3818899691104889,0.3617400527000427,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9951270818710328,0.3786774277687073,0.2650767564773559,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9712504744529724,0.3477597832679748,0.3296623528003692,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8025571703910828,0.1980830430984497,0.8953680992126465,284.8862609863281,284.95001220703125,297.2362976074219,295.4438171386719,297.2227478027344,297.2121887207031,284.88922119140625,1.0,0.4594221413135528,0.723787784576416,0.723787784576416,1.0,1.0,-2.561009168624878,1.1520687341690063,1.408940315246582,0.4635362029075622,0.890895664691925,0.890895664691925,0.0,74.05760192871094,85.0,58427.98828125,0.0,1277.4903564453125,1.0,279.7569885253906,283.4752502441406,298.466064453125,302.2784118652344,293.1499938964844,293.1499938964844,280.04998779296875,38797.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379190564155579,1.0,0.0,0.0,3.752547264099121,3.752572774887085,9.396056839250376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.19140625,0.0,1671.7984619140625,1895.4371337890625,0.0,2822.279052734375,0.930091679096222,1.0,0.0,3.0,1.0,0.0
17748840,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9348852038383484,0.3122672438621521,0.2815239727497101,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9970654845237732,0.3818899691104889,0.3617400527000427,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9951270818710328,0.3786774277687073,0.2650767564773559,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9712504744529724,0.3477597832679748,0.3296623528003692,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8025571703910828,0.1980830430984497,0.8953680992126465,284.8862609863281,284.95001220703125,297.2362976074219,295.4438171386719,297.2227478027344,297.2121887207031,284.88922119140625,1.0,0.4594221413135528,0.723787784576416,0.723787784576416,1.0,1.0,-2.561009168624878,1.1520687341690063,1.408940315246582,0.4635362029075622,0.890895664691925,0.890895664691925,0.0,74.05760192871094,85.0,58427.98828125,0.0,1277.4903564453125,1.0,279.7569885253906,283.4752502441406,298.466064453125,302.2784118652344,293.1499938964844,293.1499938964844,280.04998779296875,38797.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379190564155579,1.0,0.0,0.0,3.752547264099121,3.752572774887085,9.396056839250376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.19140625,0.0,1671.7984619140625,1895.4371337890625,0.0,2822.279052734375,0.930091679096222,1.0,0.0,3.0,1.0,0.0
17748900,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9316374659538268,0.3126854002475738,0.2816907167434692,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.995116889476776,0.3826906383037567,0.3623251616954803,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9929054975509644,0.3791665136814117,0.2652721703052521,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9687345027923584,0.3484692573547363,0.3301850259304046,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.800212562084198,0.1983610391616821,0.8962833285331726,285.0302124023437,284.95001220703125,297.25048828125,295.446533203125,297.2292175292969,297.2121887207031,285.0365905761719,1.0,0.4607596695423126,0.7229442000389099,0.7229442000389099,1.0,1.0,-2.5638678073883057,1.1531291007995603,1.410738825798035,0.4638917446136474,0.9881382584571838,0.9881382584571838,0.0,74.83724212646484,85.0,57687.7421875,0.0,1284.4674072265625,1.0,280.0045471191406,283.6330261230469,298.4143981933594,302.068115234375,293.1499938964844,293.1499938964844,280.04998779296875,34371.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317293524742126,1.0,0.0,0.0,3.790752649307251,3.7907776832580566,9.588356988388114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.119140625,0.0,1682.8173828125,1895.4371337890625,0.0,2764.5498046875,0.9376346468925476,1.0,0.0,3.0,1.0,0.0
17748960,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9217538237571716,0.3133204579353332,0.2822982966899872,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9881651997566224,0.3836879432201385,0.3633026778697967,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9855639338493348,0.3798694312572479,0.2657893002033233,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9599400162696838,0.3493500649929046,0.3310615420341491,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7927513718605042,0.1987503916025161,0.8983045816421509,285.0361328125,284.95001220703125,297.2648620605469,295.44940185546875,297.2368469238281,297.2142944335937,285.0355529785156,1.0,0.4634931683540344,0.722068190574646,0.722068190574646,1.0,1.0,-2.569871425628662,1.1556813716888428,1.4141901731491089,0.4649414122104645,1.0,1.0,0.0,77.24554443359375,103.0,57881.8984375,0.0,1302.5386962890625,1.0,280.0433044433594,283.6294860839844,298.428955078125,302.1349792480469,293.1499938964844,293.1499938964844,279.75,33540.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299939632415771,1.0,0.0,0.0,3.858070611953736,3.858096122741699,9.931928843798232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.5537109375,0.0,1757.757080078125,1895.4371337890625,0.0,2748.38916015625,0.9502456188201904,1.0,0.0,3.0,1.0,0.0
17749020,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8884044289588928,0.3133777678012848,0.283010870218277,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9572606086730956,0.3847049176692962,0.3648969531059265,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9533739686012268,0.3801255226135254,0.2664729356765747,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9241459965705872,0.3501920700073242,0.3324771523475647,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7659080624580383,0.1989666819572448,0.9017842411994934,284.8904724121094,284.95001220703125,297.2940979003906,295.4555358886719,297.2471923828125,297.2092590332031,284.8938903808594,1.0,0.4717155694961548,0.7203162312507629,0.7203162312507629,1.0,1.0,-2.579351663589477,1.1595392227172852,1.4198124408721924,0.4665912687778473,0.9019047021865844,0.9019047021865844,0.0,86.62593078613281,121.0,58831.5234375,0.0,1355.755126953125,1.0,279.7558898925781,283.47021484375,298.4808349609375,302.3161926269531,293.1499938964844,293.1499938964844,279.45001220703125,38414.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389379978179932,1.0,0.0,0.0,3.782343864440918,3.782369613647461,9.545865395921282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.1376953125,0.0,1704.1768798828125,1895.4371337890625,0.0,2831.79443359375,0.9365664720535278,1.0,0.0,3.0,1.0,0.0
17749080,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8884044289588928,0.3133777678012848,0.283010870218277,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9572606086730956,0.3847049176692962,0.3648969531059265,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9533739686012268,0.3801255226135254,0.2664729356765747,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9241459965705872,0.3501920700073242,0.3324771523475647,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7659080624580383,0.1989666819572448,0.9017842411994934,284.8904724121094,284.95001220703125,297.2940979003906,295.4555358886719,297.2471923828125,297.2092590332031,284.8938903808594,1.0,0.4717155694961548,0.7203162312507629,0.7203162312507629,1.0,1.0,-2.579351663589477,1.1595392227172852,1.4198124408721924,0.4665912687778473,0.9019047021865844,0.9019047021865844,0.0,86.62593078613281,121.0,58831.5234375,0.0,1355.755126953125,1.0,279.7558898925781,283.47021484375,298.4808349609375,302.3161926269531,293.1499938964844,293.1499938964844,279.45001220703125,38414.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389379978179932,1.0,0.0,0.0,3.782343864440918,3.782369613647461,9.545865395921282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.1376953125,0.0,1704.1768798828125,1895.4371337890625,0.0,2831.79443359375,0.9365664720535278,1.0,0.0,3.0,1.0,0.0
17749140,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8532604575157166,0.3131844103336334,0.283267080783844,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9152392148971558,0.3854361176490783,0.366066575050354,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9106472730636596,0.3800772428512573,0.2667858898639679,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8856948018074036,0.3507384061813354,0.3334835469722748,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7371901273727417,0.1989017874002456,0.9039977788925172,284.8897399902344,284.95001220703125,297.3240051269531,295.4623107910156,297.2566223144531,297.2018737792969,284.8930969238281,1.0,0.4820882380008697,0.7185642719268799,0.7185642719268799,1.0,1.0,-2.585308313369751,1.161705732345581,1.42360258102417,0.4673977792263031,0.8345203995704651,0.8345203995704651,0.0,99.95762634277344,139.0,58985.36328125,0.0,1422.16650390625,1.0,279.457763671875,283.4549560546875,298.47100830078125,302.3263244628906,293.1499938964844,293.1499938964844,279.75,41217.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433218002319336,1.0,0.0,0.0,3.525426149368286,3.5254499912261963,8.293093287647935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.24609375,0.0,1436.6441650390625,1895.4371337890625,0.0,2872.765869140625,0.8829556703567505,1.0,0.0,3.0,1.0,0.0
17749200,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8532604575157166,0.3131844103336334,0.283267080783844,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9152392148971558,0.3854361176490783,0.366066575050354,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9106472730636596,0.3800772428512573,0.2667858898639679,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8856948018074036,0.3507384061813354,0.3334835469722748,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7371901273727417,0.1989017874002456,0.9039977788925172,284.8897399902344,284.95001220703125,297.3240051269531,295.4623107910156,297.2566223144531,297.2018737792969,284.8930969238281,1.0,0.4820882380008697,0.7185642719268799,0.7185642719268799,1.0,1.0,-2.585308313369751,1.161705732345581,1.42360258102417,0.4673977792263031,0.8345203995704651,0.8345203995704651,0.0,99.95762634277344,139.0,58985.36328125,0.0,1422.16650390625,1.0,279.457763671875,283.4549560546875,298.47100830078125,302.3263244628906,293.1499938964844,293.1499938964844,279.75,41217.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433218002319336,1.0,0.0,0.0,3.525426149368286,3.5254499912261963,8.293093287647935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.24609375,0.0,1436.6441650390625,1895.4371337890625,0.0,2872.765869140625,0.8829556703567505,1.0,0.0,3.0,1.0,0.0
17749260,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8264095187187195,0.3141367435455322,0.2844544351100921,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8836103677749634,0.3871299922466278,0.3680316507816314,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8791077733039856,0.3811422884464264,0.2677816152572632,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8563770651817322,0.3521552979946136,0.3352052569389343,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7142772674560547,0.1993277072906494,0.9080604910850524,285.0090026855469,284.95001220703125,297.35467529296875,295.4697265625,297.2713928222656,297.2036437988281,285.0081787109375,1.0,0.4940007030963897,0.7166524529457092,0.7166524529457092,1.0,1.0,-2.5972349643707275,1.1666759252548218,1.4305590391159058,0.4693666398525238,0.9376803636550904,0.9376803636550904,0.0,114.6493148803711,157.0,58661.4296875,0.0,1502.920654296875,1.0,279.74151611328125,283.5757751464844,298.4419860839844,302.1943359375,293.1499938964844,293.1499938964844,279.45001220703125,33444.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336638808250427,1.0,0.0,0.0,3.6568233966827393,3.6568470001220703,8.922802408051211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.3349609375,0.0,1521.6156005859375,1895.4371337890625,0.0,2782.578369140625,0.9047146439552308,1.0,0.0,3.0,1.0,0.0
17749320,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8264095187187195,0.3141367435455322,0.2844544351100921,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8836103677749634,0.3871299922466278,0.3680316507816314,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8791077733039856,0.3811422884464264,0.2677816152572632,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8563770651817322,0.3521552979946136,0.3352052569389343,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7142772674560547,0.1993277072906494,0.9080604910850524,285.0090026855469,284.95001220703125,297.35467529296875,295.4697265625,297.2713928222656,297.2036437988281,285.0081787109375,1.0,0.4940007030963897,0.7166524529457092,0.7166524529457092,1.0,1.0,-2.5972349643707275,1.1666759252548218,1.4305590391159058,0.4693666398525238,0.9376803636550904,0.9376803636550904,0.0,114.6493148803711,157.0,58661.4296875,0.0,1502.920654296875,1.0,279.74151611328125,283.5757751464844,298.4419860839844,302.1943359375,293.1499938964844,293.1499938964844,279.45001220703125,33444.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336638808250427,1.0,0.0,0.0,3.6568233966827393,3.6568470001220703,8.922802408051211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.3349609375,0.0,1521.6156005859375,1895.4371337890625,0.0,2782.578369140625,0.9047146439552308,1.0,0.0,3.0,1.0,0.0
17749380,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8013972640037537,0.3140628337860107,0.2852542698383331,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8564832210540771,0.3880239427089691,0.3697386980056762,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8518195152282715,0.3812808692455292,0.2685411274433136,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8313668966293335,0.3528386056423187,0.3366982936859131,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.691243588924408,0.1993242651224136,0.9117248058319092,284.9135437011719,284.95001220703125,297.3861694335937,295.4779052734375,297.2826232910156,297.1983642578125,284.9165344238281,1.0,0.5066677927970886,0.7147406935691833,0.7147406935691833,1.0,1.0,-2.6073617935180664,1.1707442998886108,1.4366174936294556,0.4710313975811004,0.8545421957969666,0.8545421957969666,0.0,131.2180938720703,160.0,59364.7265625,0.0,1590.24853515625,1.0,279.4576416015625,283.4671325683594,298.4964599609375,302.3642578125,293.1499938964844,293.1499938964844,279.75,38706.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413147330284119,1.0,0.0,0.0,3.537309408187866,3.537332773208618,8.349094855475414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.166015625,0.0,1431.0,1895.4371337890625,0.0,2854.001220703125,0.8828954100608826,1.0,0.0,3.0,1.0,0.0
17749440,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8013972640037537,0.3140628337860107,0.2852542698383331,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8564832210540771,0.3880239427089691,0.3697386980056762,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8518195152282715,0.3812808692455292,0.2685411274433136,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8313668966293335,0.3528386056423187,0.3366982936859131,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.691243588924408,0.1993242651224136,0.9117248058319092,284.9135437011719,284.95001220703125,297.3861694335937,295.4779052734375,297.2826232910156,297.1983642578125,284.9165344238281,1.0,0.5066677927970886,0.7147406935691833,0.7147406935691833,1.0,1.0,-2.6073617935180664,1.1707442998886108,1.4366174936294556,0.4710313975811004,0.8545421957969666,0.8545421957969666,0.0,131.2180938720703,160.0,59364.7265625,0.0,1590.24853515625,1.0,279.4576416015625,283.4671325683594,298.4964599609375,302.3642578125,293.1499938964844,293.1499938964844,279.75,38706.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413147330284119,1.0,0.0,0.0,3.537309408187866,3.537332773208618,8.349094855475414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.166015625,0.0,1431.0,1895.4371337890625,0.0,2854.001220703125,0.8828954100608826,1.0,0.0,3.0,1.0,0.0
17749500,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7926815152168274,0.3143361806869507,0.2855328321456909,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8479555249214172,0.3887049853801727,0.3704567551612854,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8431858420372009,0.3816281855106354,0.2688197195529938,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8233864903450012,0.3533886671066284,0.3373089730739593,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6835187077522278,0.199420541524887,0.9129161834716796,285.0345153808594,284.95001220703125,297.4022216796875,295.4822692871094,297.2895202636719,297.19775390625,285.03863525390625,1.0,0.5111386179924011,0.7137848138809204,0.7137848138809204,1.0,1.0,-2.6110572814941406,1.1721248626708984,1.4389324188232422,0.4715179800987243,0.9422332644462584,0.9422332644462584,0.0,137.55206298828125,160.0,58809.64453125,0.0,1623.565185546875,1.0,279.6997375488281,283.5971984863281,298.4512939453125,302.1723327636719,293.1499938964844,293.1499938964844,279.75,33623.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355004787445068,1.0,0.0,0.0,3.600538969039917,3.60056209564209,8.650242762087146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.4794921875,0.0,1461.290283203125,1895.4371337890625,0.0,2799.706787109375,0.8944788575172424,1.0,0.0,3.0,1.0,0.0
17749560,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.78678959608078,0.3147444128990173,0.2860613465309143,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8422738909721375,0.3895092904567718,0.371381014585495,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8373885750770569,0.3821149170398712,0.2692808210849762,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.817925751209259,0.3540540933609009,0.3381032943725586,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6782310605049133,0.1995989680290222,0.9145139455795288,285.0209045410156,284.95001220703125,297.4184875488281,295.48681640625,297.2973022460937,297.1986389160156,285.0184936523437,1.0,0.5149863958358765,0.7127817273139954,0.7127817273139954,1.0,1.0,-2.616229772567749,1.1741913557052612,1.4420384168624878,0.4723043441772461,0.9605181217193604,0.9605181217193604,0.0,142.44020080566406,148.0,59091.59765625,0.0,1652.6148681640625,1.0,279.7422180175781,283.57525634765625,298.4689025878906,302.2486572265625,293.1499938964844,293.1499938964844,279.45001220703125,32582.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341137170791626,1.0,0.0,0.0,3.687354564666748,3.687378168106079,9.072418265532178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.146484375,0.0,1549.295166015625,1895.4371337890625,0.0,2786.772705078125,0.9111146926879884,1.0,0.0,3.0,1.0,0.0
17749620,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7841567993164062,0.314508318901062,0.2861703634262085,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8402765393257141,0.3902358114719391,0.3723679482936859,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8349447250366211,0.3820830583572387,0.2695042788982391,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8158900737762451,0.3545787036418915,0.3388830721378326,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6759180426597595,0.1994885057210922,0.9149960875511168,284.90155029296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3088073730469,297.1925354003906,284.9046936035156,1.0,0.5163319706916809,0.71077561378479,0.71077561378479,1.0,1.0,-2.6193413734436035,1.1748230457305908,1.4445184469223022,0.4724022448062897,0.859719455242157,0.859719455242157,0.0,144.65435791015625,136.0,59725.59375,0.0,1666.8958740234375,1.0,279.45733642578125,283.44708251953125,298.5190124511719,302.41436767578125,293.1499938964844,293.1499938964844,279.75,38766.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842587947845459,1.0,0.0,0.0,3.575734138488769,3.5757577419281006,8.531466733074922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.193359375,0.0,1472.3804931640625,1895.4371337890625,0.0,2865.90380859375,0.891237199306488,1.0,0.0,3.0,1.0,0.0
17749680,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7841567993164062,0.314508318901062,0.2861703634262085,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8402765393257141,0.3902358114719391,0.3723679482936859,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8349447250366211,0.3820830583572387,0.2695042788982391,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8158900737762451,0.3545787036418915,0.3388830721378326,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6759180426597595,0.1994885057210922,0.9149960875511168,284.90155029296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3088073730469,297.1925354003906,284.9046936035156,1.0,0.5163319706916809,0.71077561378479,0.71077561378479,1.0,1.0,-2.6193413734436035,1.1748230457305908,1.4445184469223022,0.4724022448062897,0.859719455242157,0.859719455242157,0.0,144.65435791015625,136.0,59725.59375,0.0,1666.8958740234375,1.0,279.45733642578125,283.44708251953125,298.5190124511719,302.41436767578125,293.1499938964844,293.1499938964844,279.75,38766.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842587947845459,1.0,0.0,0.0,3.575734138488769,3.5757577419281006,8.531466733074922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.193359375,0.0,1472.3804931640625,1895.4371337890625,0.0,2865.90380859375,0.891237199306488,1.0,0.0,3.0,1.0,0.0
17749740,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7897099852561951,0.3152395784854889,0.2864058315753937,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.846283495426178,0.3917176425457001,0.3733681142330169,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8404065370559692,0.3829292953014374,0.2697771191596985,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8215703368186951,0.35579314827919,0.3396503329277038,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6806584000587463,0.19979327917099,0.9149344563484192,285.0136413574219,284.95001220703125,297.4859619140625,295.5071716308594,297.3247375488281,297.1936340332031,285.0111083984375,1.0,0.5138318538665771,0.7087694406509399,0.7087694406509399,1.0,1.0,-2.6219964027404785,1.1752480268478394,1.4467483758926392,0.47224161028862,0.963072657585144,0.963072657585144,0.0,140.6839141845703,124.0,59295.625,0.0,1652.9271240234375,1.0,279.74273681640625,283.5621337890625,298.4876708984375,302.2834167480469,293.1499938964844,293.1499938964844,279.45001220703125,32855.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349749445915222,1.0,0.0,0.0,3.7132437229156494,3.713267803192138,9.20026195672108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.31640625,0.0,1580.74072265625,1895.4371337890625,0.0,2794.80419921875,0.9170047640800476,1.0,0.0,3.0,1.0,0.0
17749800,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7897099852561951,0.3152395784854889,0.2864058315753937,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.846283495426178,0.3917176425457001,0.3733681142330169,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8404065370559692,0.3829292953014374,0.2697771191596985,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8215703368186951,0.35579314827919,0.3396503329277038,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6806584000587463,0.19979327917099,0.9149344563484192,285.0136413574219,284.95001220703125,297.4859619140625,295.5071716308594,297.3247375488281,297.1936340332031,285.0111083984375,1.0,0.5138318538665771,0.7087694406509399,0.7087694406509399,1.0,1.0,-2.6219964027404785,1.1752480268478394,1.4467483758926392,0.47224161028862,0.963072657585144,0.963072657585144,0.0,140.6839141845703,124.0,59295.625,0.0,1652.9271240234375,1.0,279.74273681640625,283.5621337890625,298.4876708984375,302.2834167480469,293.1499938964844,293.1499938964844,279.45001220703125,32855.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349749445915222,1.0,0.0,0.0,3.7132437229156494,3.713267803192138,9.20026195672108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.31640625,0.0,1580.74072265625,1895.4371337890625,0.0,2794.80419921875,0.9170047640800476,1.0,0.0,3.0,1.0,0.0
17749860,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7994576692581177,0.3151427805423736,0.28628870844841,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8567461967468262,0.3925293684005737,0.3740628659725189,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8501673340797424,0.3830038905143738,0.2697995007038116,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8312318921089172,0.35640349984169,0.340138703584671,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6892717480659485,0.199798583984375,0.914164125919342,284.8975524902344,284.95001220703125,297.52117919921875,295.5186767578125,297.33795166015625,297.18914794921875,284.90087890625,1.0,0.5090481638908386,0.7068902254104614,0.7068902254104614,1.0,1.0,-2.6223855018615723,1.1746066808700562,1.4477787017822266,0.4717265367507934,0.8603014349937439,0.8603014349937439,0.0,133.69004821777344,112.0,59855.23046875,0.0,1622.214111328125,1.0,279.45721435546875,283.43878173828125,298.53814697265625,302.4421081542969,293.1499938964844,293.1499938964844,279.75,39021.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428060412406921,1.0,0.0,0.0,3.5905544757843018,3.590578556060791,8.602335128671257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.66796875,0.0,1490.2713623046875,1895.4371337890625,0.0,2867.94287109375,0.8947399258613586,1.0,0.0,3.0,1.0,0.0
17749920,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7994576692581177,0.3151427805423736,0.28628870844841,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8567461967468262,0.3925293684005737,0.3740628659725189,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8501673340797424,0.3830038905143738,0.2697995007038116,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8312318921089172,0.35640349984169,0.340138703584671,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6892717480659485,0.199798583984375,0.914164125919342,284.8975524902344,284.95001220703125,297.52117919921875,295.5186767578125,297.33795166015625,297.18914794921875,284.90087890625,1.0,0.5090481638908386,0.7068902254104614,0.7068902254104614,1.0,1.0,-2.6223855018615723,1.1746066808700562,1.4477787017822266,0.4717265367507934,0.8603014349937439,0.8603014349937439,0.0,133.69004821777344,112.0,59855.23046875,0.0,1622.214111328125,1.0,279.45721435546875,283.43878173828125,298.53814697265625,302.4421081542969,293.1499938964844,293.1499938964844,279.75,39021.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428060412406921,1.0,0.0,0.0,3.5905544757843018,3.590578556060791,8.602335128671257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.66796875,0.0,1490.2713623046875,1895.4371337890625,0.0,2867.94287109375,0.8947399258613586,1.0,0.0,3.0,1.0,0.0
17749980,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8138847947120667,0.3160132765769958,0.2864530384540558,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.872590959072113,0.3941186070442199,0.3749527037143707,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8652063608169556,0.383971631526947,0.2700021266937256,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8456441164016724,0.3577236235141754,0.3407943248748779,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7021883726119995,0.2002337425947189,0.9136909246444702,285.01318359375,284.95001220703125,297.5574645996094,295.5311584472656,297.35565185546875,297.1918029785156,285.0107727050781,1.0,0.502907931804657,0.7050110101699829,0.7050110101699829,1.0,1.0,-2.62410831451416,1.1746159791946411,1.449492335319519,0.4713629186153412,0.9647239446640016,0.9647239446640016,0.0,124.37798309326172,100.0,59397.328125,0.0,1582.9871826171875,1.0,279.7428283691406,283.5576171875,298.5096130371094,302.31134033203125,293.1499938964844,293.1499938964844,279.45001220703125,32964.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347640633583069,1.0,0.0,0.0,3.723965406417847,3.723989486694336,9.253468533643172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.40625,0.0,1593.8516845703125,1895.4371337890625,0.0,2792.83740234375,0.9195051193237304,1.0,0.0,3.0,1.0,0.0
17750040,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8138847947120667,0.3160132765769958,0.2864530384540558,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.872590959072113,0.3941186070442199,0.3749527037143707,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8652063608169556,0.383971631526947,0.2700021266937256,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8456441164016724,0.3577236235141754,0.3407943248748779,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7021883726119995,0.2002337425947189,0.9136909246444702,285.01318359375,284.95001220703125,297.5574645996094,295.5311584472656,297.35565185546875,297.1918029785156,285.0107727050781,1.0,0.502907931804657,0.7050110101699829,0.7050110101699829,1.0,1.0,-2.62410831451416,1.1746159791946411,1.449492335319519,0.4713629186153412,0.9647239446640016,0.9647239446640016,0.0,124.37798309326172,100.0,59397.328125,0.0,1582.9871826171875,1.0,279.7428283691406,283.5576171875,298.5096130371094,302.31134033203125,293.1499938964844,293.1499938964844,279.45001220703125,32964.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347640633583069,1.0,0.0,0.0,3.723965406417847,3.723989486694336,9.253468533643172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.40625,0.0,1593.8516845703125,1895.4371337890625,0.0,2792.83740234375,0.9195051193237304,1.0,0.0,3.0,1.0,0.0
17750100,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8221403360366821,0.3161024749279022,0.2865678071975708,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8823705911636353,0.3946464657783508,0.3754404783248901,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8745641708374023,0.3841454088687897,0.2701376676559448,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8545846939086914,0.3581454753875732,0.3411648273468017,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.710003137588501,0.2003416717052459,0.9136691093444824,284.8706359863281,284.95001220703125,297.5760192871094,295.53778076171875,297.3634338378906,297.1910095214844,284.8647155761719,1.0,0.4995634853839874,0.7040713429450989,0.7040713429450989,1.0,1.0,-2.6254184246063232,1.174818754196167,1.4505997896194458,0.4713337123394012,0.868780791759491,0.868780791759491,0.0,119.27438354492188,100.0,60263.4375,0.0,1561.966552734375,1.0,279.4959411621094,283.39764404296875,298.5700988769531,302.5400695800781,293.1499938964844,293.1499938964844,279.45001220703125,37184.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840948760509491,1.0,0.0,0.0,3.6986050605773926,3.69862961769104,9.127865041591576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.6416015625,0.0,1596.8970947265625,1895.4371337890625,0.0,2850.580810546875,0.9146848917007446,1.0,0.0,3.0,1.0,0.0
17750160,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8302729725837708,0.3160168826580047,0.2863215208053589,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.892387330532074,0.3950125575065613,0.3756116330623626,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8841396570205688,0.3841395676136017,0.2700064182281494,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8638401031494141,0.3584162592887878,0.3412463366985321,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7174703478813171,0.2003504782915115,0.9128697514533995,284.8964538574219,284.95001220703125,297.5948791503906,295.5446472167969,297.3704528808594,297.1884765625,284.9002380371094,1.0,0.495958536863327,0.7031711935997009,0.7031711935997009,1.0,1.0,-2.624310255050659,1.1738810539245603,1.4504292011260986,0.4707781970500946,0.8614003658294678,0.8614003658294678,0.0,114.26754760742188,88.0,59956.7265625,0.0,1538.0401611328125,1.0,279.4571228027344,283.4341125488281,298.56329345703125,302.4736328125,293.1499938964844,293.1499938964844,279.75,39132.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423961400985718,1.0,0.0,0.0,3.600330114364624,3.6003541946411133,8.649239475744253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.53515625,0.0,1501.72412109375,1895.4371337890625,0.0,2864.110595703125,0.8969213366508484,1.0,0.0,3.0,1.0,0.0
17750220,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8521894812583923,0.3169568479061126,0.2864877581596374,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9197850823402404,0.3966644704341888,0.3764943480491638,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.90982848405838,0.3851765692234039,0.2702093124389648,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8886500597000122,0.3597990870475769,0.3418948352336883,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7358564138412476,0.2008722573518753,0.9124767184257508,285.01397705078125,284.95001220703125,297.6334533691406,295.5592041015625,297.3895263671875,297.19189453125,285.0122375488281,1.0,0.4885049164295196,0.7013708353042603,0.7013708353042603,1.0,1.0,-2.626114845275879,1.173941135406494,1.4521737098693848,0.4704214632511139,0.9675138592720032,0.9675138592720032,0.0,103.14713287353516,76.0,59507.9140625,0.0,1490.744140625,1.0,279.7422790527344,283.5549621582031,298.53778076171875,302.3457336425781,293.1499938964844,293.1499938964844,279.45001220703125,33031.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343158960342407,1.0,0.0,0.0,3.7322497367858887,3.732274055480957,9.294685128224956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.3671875,0.0,1603.906494140625,1895.4371337890625,0.0,2788.65771484375,0.9216567873954772,1.0,0.0,3.0,1.0,0.0
17750280,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8521894812583923,0.3169568479061126,0.2864877581596374,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9197850823402404,0.3966644704341888,0.3764943480491638,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.90982848405838,0.3851765692234039,0.2702093124389648,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8886500597000122,0.3597990870475769,0.3418948352336883,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7358564138412476,0.2008722573518753,0.9124767184257508,285.01397705078125,284.95001220703125,297.6334533691406,295.5592041015625,297.3895263671875,297.19189453125,285.0122375488281,1.0,0.4885049164295196,0.7013708353042603,0.7013708353042603,1.0,1.0,-2.626114845275879,1.173941135406494,1.4521737098693848,0.4704214632511139,0.9675138592720032,0.9675138592720032,0.0,103.14713287353516,76.0,59507.9140625,0.0,1490.744140625,1.0,279.7422790527344,283.5549621582031,298.53778076171875,302.3457336425781,293.1499938964844,293.1499938964844,279.45001220703125,33031.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343158960342407,1.0,0.0,0.0,3.7322497367858887,3.732274055480957,9.294685128224956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.3671875,0.0,1603.906494140625,1895.4371337890625,0.0,2788.65771484375,0.9216567873954772,1.0,0.0,3.0,1.0,0.0
17750340,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8802435398101807,0.3170060515403747,0.2863581478595733,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9553001523017884,0.3975980877876282,0.377150684595108,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.944657862186432,0.3853929042816162,0.2702167928218841,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9207348227500916,0.3605334162712097,0.3423461616039276,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7589051127433777,0.201053574681282,0.9117641448974608,284.89715576171875,284.95001220703125,297.6732482910156,295.5748596191406,297.4056396484375,297.1890563964844,284.9005432128906,1.0,0.4807360172271728,0.6995704174041748,0.6995704174041748,1.0,1.0,-2.62644910812378,1.1732664108276367,1.4531826972961426,0.4698396921157837,0.8647071123123169,0.8647071123123169,0.0,91.99967193603516,64.0,60106.7890625,0.0,1441.290283203125,1.0,279.45703125,283.4295959472656,298.5931396484375,302.5117492675781,293.1499938964844,293.1499938964844,279.75,39006.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418781161308289,1.0,0.0,0.0,3.6136996746063232,3.613723993301392,8.713595889275894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.97265625,0.0,1515.4287109375,1895.4371337890625,0.0,2859.267333984375,0.8998443484306335,1.0,0.0,3.0,1.0,0.0
17750400,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8802435398101807,0.3170060515403747,0.2863581478595733,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9553001523017884,0.3975980877876282,0.377150684595108,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.944657862186432,0.3853929042816162,0.2702167928218841,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9207348227500916,0.3605334162712097,0.3423461616039276,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7589051127433777,0.201053574681282,0.9117641448974608,284.89715576171875,284.95001220703125,297.6732482910156,295.5748596191406,297.4056396484375,297.1890563964844,284.9005432128906,1.0,0.4807360172271728,0.6995704174041748,0.6995704174041748,1.0,1.0,-2.62644910812378,1.1732664108276367,1.4531826972961426,0.4698396921157837,0.8647071123123169,0.8647071123123169,0.0,91.99967193603516,64.0,60106.7890625,0.0,1441.290283203125,1.0,279.45703125,283.4295959472656,298.5931396484375,302.5117492675781,293.1499938964844,293.1499938964844,279.75,39006.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418781161308289,1.0,0.0,0.0,3.6136996746063232,3.613723993301392,8.713595889275894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.97265625,0.0,1515.4287109375,1895.4371337890625,0.0,2859.267333984375,0.8998443484306335,1.0,0.0,3.0,1.0,0.0
17750460,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9218541383743286,0.3179822266101837,0.2865296900272369,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9946935176849364,0.3992832601070404,0.3780364692211151,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9863085746765136,0.3864710628986358,0.2704271972179413,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9667900800704956,0.3619511425495147,0.3429997563362121,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7927411198616028,0.2016244530677795,0.9114792943000792,285.0164489746094,284.95001220703125,297.7143249511719,295.5916748046875,297.4259338378906,297.1927490234375,285.0140991210937,1.0,0.4727477729320526,0.6978015303611755,0.6978015303611755,1.0,1.0,-2.628408432006836,1.1733920574188232,1.4550163745880127,0.4694853127002716,0.9726259112358092,0.9726259112358092,0.0,80.26813507080078,82.0,59656.66796875,0.0,1391.35400390625,1.0,279.74298095703125,283.5518798828125,298.56964111328125,302.3865966796875,293.1499938964844,293.1499938964844,279.45001220703125,32958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337424397468567,1.0,0.0,0.0,3.746007442474365,3.7460317611694336,9.363334356748964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.0107421875,0.0,1619.275390625,1895.4371337890625,0.0,2783.310791015625,0.9244903922080994,1.0,0.0,3.0,1.0,0.0
17750520,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9218541383743286,0.3179822266101837,0.2865296900272369,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9946935176849364,0.3992832601070404,0.3780364692211151,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9863085746765136,0.3864710628986358,0.2704271972179413,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9667900800704956,0.3619511425495147,0.3429997563362121,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7927411198616028,0.2016244530677795,0.9114792943000792,285.0164489746094,284.95001220703125,297.7143249511719,295.5916748046875,297.4259338378906,297.1927490234375,285.0140991210937,1.0,0.4727477729320526,0.6978015303611755,0.6978015303611755,1.0,1.0,-2.628408432006836,1.1733920574188232,1.4550163745880127,0.4694853127002716,0.9726259112358092,0.9726259112358092,0.0,80.26813507080078,82.0,59656.66796875,0.0,1391.35400390625,1.0,279.74298095703125,283.5518798828125,298.56964111328125,302.3865966796875,293.1499938964844,293.1499938964844,279.45001220703125,32958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337424397468567,1.0,0.0,0.0,3.746007442474365,3.7460317611694336,9.363334356748964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.0107421875,0.0,1619.275390625,1895.4371337890625,0.0,2783.310791015625,0.9244903922080994,1.0,0.0,3.0,1.0,0.0
