time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9233580827713012,0.318009614944458,0.2868174910545349,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9962227940559388,0.4002438485622406,0.3791691958904266,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.987523317337036,0.3866847455501556,0.2707680761814117,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.968649923801422,0.3626807630062103,0.3438976109027862,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7940443754196167,0.2018128335475921,0.9129325747489928,284.89898681640625,284.95001220703125,297.7567138671875,295.6097106933594,297.44317626953125,297.1899108886719,284.9025573730469,1.0,0.4741138219833374,0.6960325837135315,0.6960325837135315,1.0,1.0,-2.6333494186401367,1.17491614818573,1.4584332704544067,0.4698214530944824,0.8704572319984436,0.8704572319984436,0.0,80.17124938964844,100.0,60365.48046875,0.0,1397.439208984375,1.0,279.4569396972656,283.4251708984375,298.6285400390625,302.5606689453125,293.1499938964844,293.1499938964844,279.75,38820.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414252996444702,1.0,0.0,0.0,3.633131504058838,3.633155822753906,8.807558060652809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2646484375,0.0,1535.4918212890625,1895.4371337890625,0.0,2855.03466796875,0.9040262699127196,1.0,0.0,3.0,1.0,0.0
17750640,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9233580827713012,0.318009614944458,0.2868174910545349,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9962227940559388,0.4002438485622406,0.3791691958904266,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.987523317337036,0.3866847455501556,0.2707680761814117,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.968649923801422,0.3626807630062103,0.3438976109027862,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7940443754196167,0.2018128335475921,0.9129325747489928,284.89898681640625,284.95001220703125,297.7567138671875,295.6097106933594,297.44317626953125,297.1899108886719,284.9025573730469,1.0,0.4741138219833374,0.6960325837135315,0.6960325837135315,1.0,1.0,-2.6333494186401367,1.17491614818573,1.4584332704544067,0.4698214530944824,0.8704572319984436,0.8704572319984436,0.0,80.17124938964844,100.0,60365.48046875,0.0,1397.439208984375,1.0,279.4569396972656,283.4251708984375,298.6285400390625,302.5606689453125,293.1499938964844,293.1499938964844,279.75,38820.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414252996444702,1.0,0.0,0.0,3.633131504058838,3.633155822753906,8.807558060652809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2646484375,0.0,1535.4918212890625,1895.4371337890625,0.0,2855.03466796875,0.9040262699127196,1.0,0.0,3.0,1.0,0.0
17750700,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9112393260002136,0.3183520436286926,0.2870160937309265,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9875465631484984,0.4009564816951751,0.3797708451747894,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9777315855026244,0.3870965540409088,0.270979106426239,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.95754075050354,0.3632784485816955,0.3444030880928039,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7848029732704163,0.2020071297883987,0.91391783952713,285.0307922363281,284.95001220703125,297.7784423828125,295.6191711425781,297.453125,297.1903991699219,285.0356140136719,1.0,0.4767841100692749,0.6951481103897095,0.6951481103897095,1.0,1.0,-2.6363518238067627,1.1759378910064695,1.460413932800293,0.4700364768505096,0.9623846411705016,0.9623846411705016,0.0,83.15769958496094,100.0,59748.90625,0.0,1414.8338623046875,1.0,279.701904296875,283.5670166015625,298.5865783691406,302.3658752441406,293.1499938964844,293.1499938964844,279.75,33923.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353326320648193,1.0,0.0,0.0,3.687720060348511,3.687743902206421,9.074216791304934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.9833984375,0.0,1559.842529296875,1895.4371337890625,0.0,2798.140869140625,0.91419118642807,1.0,0.0,3.0,1.0,0.0
17750760,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8978835940361023,0.3188456594944,0.2875848412513733,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9757048487663268,0.4018175005912781,0.380706638097763,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9646373391151428,0.3876750767230987,0.2714717388153076,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9430954456329346,0.3640153110027313,0.3452225923538208,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7737457752227783,0.2022842317819595,0.9158048033714294,285.0246887207031,284.95001220703125,297.8005065917969,295.62896728515625,297.46405029296875,297.19244384765625,285.0227966308594,1.0,0.4805302917957306,0.6942172646522522,0.6942172646522522,1.0,1.0,-2.642000436782837,1.17819344997406,1.4638071060180664,0.4708161652088165,0.985798716545105,0.985798716545105,0.0,87.2241439819336,118.0,60037.82421875,0.0,1440.6708984375,1.0,279.742919921875,283.5518798828125,298.60888671875,302.446533203125,293.1499938964844,293.1499938964844,279.45001220703125,32792.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337004780769348,1.0,0.0,0.0,3.769641399383545,3.769665956497192,9.481855727244692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.6572265625,0.0,1645.6048583984375,1895.4371337890625,0.0,2782.919921875,0.9298754334449768,1.0,0.0,3.0,1.0,0.0
17750820,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8651301860809326,0.3186278343200683,0.2881220579147339,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.939621090888977,0.402538537979126,0.3821085691452026,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9263614416122437,0.3877339661121368,0.2720631062984466,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9051575660705566,0.3645944595336914,0.3464629650115967,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7467643022537231,0.2022769898176193,0.9186984896659852,284.8977355957031,284.95001220703125,297.845703125,295.6495056152344,297.4814453125,297.18768310546875,284.9011535644531,1.0,0.489964872598648,0.6923556327819824,0.6923556327819824,1.0,1.0,-2.650014162063598,1.1811028718948364,1.4689112901687622,0.4717563092708587,0.8807755708694458,0.8807755708694458,0.0,99.04852294921876,136.0,60892.703125,0.0,1504.85986328125,1.0,279.4566955566406,283.4129943847656,298.6712951660156,302.6358642578125,293.1499938964844,293.1499938964844,279.75,38520.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841966450214386,1.0,0.0,0.0,3.675812005996704,3.67583680152893,9.015708997139882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.5849609375,0.0,1581.0711669921875,1895.4371337890625,0.0,2860.09326171875,0.9131518006324768,1.0,0.0,3.0,1.0,0.0
17750880,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8651301860809326,0.3186278343200683,0.2881220579147339,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.939621090888977,0.402538537979126,0.3821085691452026,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9263614416122437,0.3877339661121368,0.2720631062984466,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9051575660705566,0.3645944595336914,0.3464629650115967,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7467643022537231,0.2022769898176193,0.9186984896659852,284.8977355957031,284.95001220703125,297.845703125,295.6495056152344,297.4814453125,297.18768310546875,284.9011535644531,1.0,0.489964872598648,0.6923556327819824,0.6923556327819824,1.0,1.0,-2.650014162063598,1.1811028718948364,1.4689112901687622,0.4717563092708587,0.8807755708694458,0.8807755708694458,0.0,99.04852294921876,136.0,60892.703125,0.0,1504.85986328125,1.0,279.4566955566406,283.4129943847656,298.6712951660156,302.6358642578125,293.1499938964844,293.1499938964844,279.75,38520.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841966450214386,1.0,0.0,0.0,3.675812005996704,3.67583680152893,9.015708997139882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.5849609375,0.0,1581.0711669921875,1895.4371337890625,0.0,2860.09326171875,0.9131518006324768,1.0,0.0,3.0,1.0,0.0
17750940,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8363855481147766,0.3192344903945923,0.2889314889907837,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9034436941146852,0.4039149582386017,0.3837256133556366,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8917509913444519,0.3886080682277679,0.2728755474090576,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8736955523490906,0.3658083975315094,0.3479353487491607,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7230076789855957,0.2025465071201324,0.921962022781372,285.0290832519531,284.95001220703125,297.89239501953125,295.6714172363281,297.5027160644531,297.1886901855469,285.0270690917969,1.0,0.5010883808135986,0.6904940009117126,0.6904940009117126,1.0,1.0,-2.6595888137817383,1.1847612857818604,1.4748274087905884,0.4728833734989166,1.0,1.0,0.0,113.2721939086914,154.0,60552.9375,0.0,1582.4969482421875,1.0,279.74346923828125,283.5453491210937,298.6527709960937,302.52301025390625,293.1499938964844,293.1499938964844,279.45001220703125,32798.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834530770778656,1.0,0.0,0.0,3.8091299533844,3.809154987335205,9.681549499873654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.9091796875,0.0,1692.52001953125,1895.4371337890625,0.0,2790.661865234375,0.9386942386627196,1.0,0.0,3.0,1.0,0.0
17751000,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8363855481147766,0.3192344903945923,0.2889314889907837,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9034436941146852,0.4039149582386017,0.3837256133556366,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8917509913444519,0.3886080682277679,0.2728755474090576,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8736955523490906,0.3658083975315094,0.3479353487491607,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7230076789855957,0.2025465071201324,0.921962022781372,285.0290832519531,284.95001220703125,297.89239501953125,295.6714172363281,297.5027160644531,297.1886901855469,285.0270690917969,1.0,0.5010883808135986,0.6904940009117126,0.6904940009117126,1.0,1.0,-2.6595888137817383,1.1847612857818604,1.4748274087905884,0.4728833734989166,1.0,1.0,0.0,113.2721939086914,154.0,60552.9375,0.0,1582.4969482421875,1.0,279.74346923828125,283.5453491210937,298.6527709960937,302.52301025390625,293.1499938964844,293.1499938964844,279.45001220703125,32798.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834530770778656,1.0,0.0,0.0,3.8091299533844,3.809154987335205,9.681549499873654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.9091796875,0.0,1692.52001953125,1895.4371337890625,0.0,2790.661865234375,0.9386942386627196,1.0,0.0,3.0,1.0,0.0
17751060,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8108798861503601,0.3188170194625854,0.2894554436206817,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.87403804063797,0.4044365584850311,0.3851194083690643,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8626702427864075,0.3885770440101623,0.2735359072685241,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8463720083236694,0.3662891387939453,0.3492604196071625,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6997833251953125,0.202357068657875,0.9248607158660888,284.89532470703125,284.95001220703125,297.9406433105469,295.6947326660156,297.5207214355469,297.1827392578125,284.8981628417969,1.0,0.5131320357322693,0.688452959060669,0.688452959060669,1.0,1.0,-2.667768239974976,1.1876274347305298,1.4801406860351562,0.4737245440483093,0.8918666243553162,0.8918666243553162,0.0,129.52867126464844,157.0,61472.3125,0.0,1667.92041015625,1.0,279.4570617675781,283.3985290527344,298.71661376953125,302.7176208496094,293.1499938964844,293.1499938964844,279.75,38338.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428590297698975,1.0,0.0,0.0,3.725129365921021,3.725154399871826,9.259253488380635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.9970703125,0.0,1636.2254638671875,1895.4371337890625,0.0,2868.438232421875,0.9238892793655396,1.0,0.0,3.0,1.0,0.0
17751120,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8108798861503601,0.3188170194625854,0.2894554436206817,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.87403804063797,0.4044365584850311,0.3851194083690643,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8626702427864075,0.3885770440101623,0.2735359072685241,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8463720083236694,0.3662891387939453,0.3492604196071625,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6997833251953125,0.202357068657875,0.9248607158660888,284.89532470703125,284.95001220703125,297.9406433105469,295.6947326660156,297.5207214355469,297.1827392578125,284.8981628417969,1.0,0.5131320357322693,0.688452959060669,0.688452959060669,1.0,1.0,-2.667768239974976,1.1876274347305298,1.4801406860351562,0.4737245440483093,0.8918666243553162,0.8918666243553162,0.0,129.52867126464844,157.0,61472.3125,0.0,1667.92041015625,1.0,279.4570617675781,283.3985290527344,298.71661376953125,302.7176208496094,293.1499938964844,293.1499938964844,279.75,38338.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428590297698975,1.0,0.0,0.0,3.725129365921021,3.725154399871826,9.259253488380635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.9970703125,0.0,1636.2254638671875,1895.4371337890625,0.0,2868.438232421875,0.9238892793655396,1.0,0.0,3.0,1.0,0.0
17751180,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.795716404914856,0.3193090856075287,0.2900146543979645,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8584322333335876,0.4056771397590637,0.3864583373069763,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8473331332206726,0.3893987536430359,0.274207055568695,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8321365714073181,0.3674385249614715,0.3505317568778991,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6861283183097839,0.202493667602539,0.9268441796302797,285.03179931640625,284.95001220703125,297.990478515625,295.7194519042969,297.54302978515625,297.1832275390625,285.03057861328125,1.0,0.5209439992904663,0.6864119172096252,0.6864119172096252,1.0,1.0,-2.6747617721557617,1.1899237632751465,1.4848378896713257,0.4741791188716888,1.0,1.0,0.0,140.46969604492188,145.0,61010.01953125,0.0,1727.8856201171875,1.0,279.7434387207031,283.5390930175781,298.7004699707031,302.6015625,293.1499938964844,293.1499938964844,279.45001220703125,33276.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353902697563171,1.0,0.0,0.0,3.842951536178589,3.8429768085479736,9.854238669504412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.697265625,0.0,1737.1607666015625,1895.4371337890625,0.0,2798.6787109375,0.9465721845626832,1.0,0.0,3.0,1.0,0.0
17751240,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.795716404914856,0.3193090856075287,0.2900146543979645,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8584322333335876,0.4056771397590637,0.3864583373069763,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8473331332206726,0.3893987536430359,0.274207055568695,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8321365714073181,0.3674385249614715,0.3505317568778991,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6861283183097839,0.202493667602539,0.9268441796302797,285.03179931640625,284.95001220703125,297.990478515625,295.7194519042969,297.54302978515625,297.1832275390625,285.03057861328125,1.0,0.5209439992904663,0.6864119172096252,0.6864119172096252,1.0,1.0,-2.6747617721557617,1.1899237632751465,1.4848378896713257,0.4741791188716888,1.0,1.0,0.0,140.46969604492188,145.0,61010.01953125,0.0,1727.8856201171875,1.0,279.7434387207031,283.5390930175781,298.7004699707031,302.6015625,293.1499938964844,293.1499938964844,279.45001220703125,33276.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353902697563171,1.0,0.0,0.0,3.842951536178589,3.8429768085479736,9.854238669504412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.697265625,0.0,1737.1607666015625,1895.4371337890625,0.0,2798.6787109375,0.9465721845626832,1.0,0.0,3.0,1.0,0.0
17751300,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7936559319496155,0.3192342817783355,0.2902405261993408,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8565340042114258,0.4060403108596802,0.3870677351951599,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8453781008720398,0.3895224332809448,0.2745087444782257,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8304073214530945,0.3677878677845001,0.3511082231998443,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6842522621154785,0.2024515718221664,0.9274423718452454,284.8848571777344,284.95001220703125,298.0159912109375,295.7323608398437,297.5533447265625,297.181640625,284.877197265625,1.0,0.5220873951911926,0.6853914260864258,0.6853914260864258,1.0,1.0,-2.677546262741089,1.1907111406326294,1.486835241317749,0.4743229746818542,0.9177794456481934,0.9177794456481934,0.0,142.2189483642578,145.0,62083.48828125,0.0,1739.9422607421875,1.0,279.4936828613281,283.3686218261719,298.7657165527344,302.84490966796875,293.1499938964844,293.1499938964844,279.45001220703125,36156.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416079878807068,1.0,0.0,0.0,3.8402059078216553,3.840231895446777,9.840163102126098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.00390625,0.0,1756.487548828125,1895.4371337890625,0.0,2856.742431640625,0.9463008642196656,1.0,0.0,3.0,1.0,0.0
17751360,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7932431697845459,0.3189156651496887,0.2900092899799347,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8564671277999878,0.4061717987060547,0.3872534036636352,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8451449275016785,0.3893968164920807,0.2744682729244232,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8303597569465637,0.367927223443985,0.3512957990169525,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6839240789413452,0.2022780925035476,0.9268594980239868,284.88885498046875,284.95001220703125,298.0419311523437,295.74566650390625,297.5626525878906,297.1778564453125,284.8922119140625,1.0,0.5219483375549316,0.684377133846283,0.684377133846283,1.0,1.0,-2.676971673965454,1.1899032592773438,1.4870685338974,0.473724216222763,0.8965511918067932,0.8965511918067932,0.0,142.34747314453125,133.0,61866.6328125,0.0,1739.6854248046875,1.0,279.4562072753906,283.3843688964844,298.76641845703125,302.795166015625,293.1499938964844,293.1499938964844,279.75,38534.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433066010475159,1.0,0.0,0.0,3.760899543762207,3.760925054550171,9.437929975320004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.4560546875,0.0,1679.6229248046875,1895.4371337890625,0.0,2872.6240234375,0.9318342208862304,1.0,0.0,3.0,1.0,0.0
17751420,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7991977334022522,0.3195345103740692,0.2900865972042084,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8631235957145691,0.4074709415435791,0.3880237936973572,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.851281464099884,0.3903194069862366,0.2747509479522705,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8364909291267395,0.3691577911376953,0.352025032043457,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6890329718589783,0.202496588230133,0.9262691736221312,285.0311889648437,284.95001220703125,298.0950927734375,295.7734375,297.58709716796875,297.17974853515625,285.0303039550781,1.0,0.5192083716392517,0.6823484897613525,0.6823484897613525,1.0,1.0,-2.678490400314331,1.1895675659179688,1.4889228343963623,0.4729438126087188,1.0,1.0,0.0,138.15992736816406,121.0,61260.85546875,0.0,1722.8026123046875,1.0,279.7436218261719,283.5328063964844,298.7515869140625,302.6704406738281,293.1499938964844,293.1499938964844,279.45001220703125,33653.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352269530296326,1.0,0.0,0.0,3.8648006916046143,3.864826440811157,9.966610150513588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.41015625,0.0,1766.9454345703125,1895.4371337890625,0.0,2797.155029296875,0.9517788887023926,1.0,0.0,3.0,1.0,0.0
17751480,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7991977334022522,0.3195345103740692,0.2900865972042084,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8631235957145691,0.4074709415435791,0.3880237936973572,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.851281464099884,0.3903194069862366,0.2747509479522705,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8364909291267395,0.3691577911376953,0.352025032043457,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6890329718589783,0.202496588230133,0.9262691736221312,285.0311889648437,284.95001220703125,298.0950927734375,295.7734375,297.58709716796875,297.17974853515625,285.0303039550781,1.0,0.5192083716392517,0.6823484897613525,0.6823484897613525,1.0,1.0,-2.678490400314331,1.1895675659179688,1.4889228343963623,0.4729438126087188,1.0,1.0,0.0,138.15992736816406,121.0,61260.85546875,0.0,1722.8026123046875,1.0,279.7436218261719,283.5328063964844,298.7515869140625,302.6704406738281,293.1499938964844,293.1499938964844,279.45001220703125,33653.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352269530296326,1.0,0.0,0.0,3.8648006916046143,3.864826440811157,9.966610150513588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.41015625,0.0,1766.9454345703125,1895.4371337890625,0.0,2797.155029296875,0.9517788887023926,1.0,0.0,3.0,1.0,0.0
17751540,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8096328377723694,0.3193195760250091,0.2898992300033569,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8748339414596558,0.4080789089202881,0.3885659277439117,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8622633814811707,0.3904666602611542,0.2748496830463409,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8472273945808411,0.369776576757431,0.3525503575801849,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6983368992805481,0.2024290263652801,0.9252144694328308,284.8898620605469,284.95001220703125,298.1499938964844,295.8027648925781,297.6091003417969,297.1761169433594,284.8926086425781,1.0,0.5142984986305237,0.6803198456764221,0.6803198456764221,1.0,1.0,-2.678406953811645,1.1884311437606812,1.4899758100509644,0.4719187617301941,0.900800347328186,0.900800347328186,0.0,130.97055053710938,109.0,62098.28515625,0.0,1689.854248046875,1.0,279.45660400390625,283.3791198730469,298.8200378417969,302.8626708984375,293.1499938964844,293.1499938964844,279.1499938964844,38532.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424981832504272,1.0,0.0,0.0,3.781069755554199,3.781095504760742,9.539435268379748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.33203125,0.0,1703.5682373046875,1895.4371337890625,0.0,2865.064697265625,0.9364230632781982,1.0,0.0,3.0,1.0,0.0
17751600,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8096328377723694,0.3193195760250091,0.2898992300033569,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8748339414596558,0.4080789089202881,0.3885659277439117,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8622633814811707,0.3904666602611542,0.2748496830463409,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8472273945808411,0.369776576757431,0.3525503575801849,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6983368992805481,0.2024290263652801,0.9252144694328308,284.8898620605469,284.95001220703125,298.1499938964844,295.8027648925781,297.6091003417969,297.1761169433594,284.8926086425781,1.0,0.5142984986305237,0.6803198456764221,0.6803198456764221,1.0,1.0,-2.678406953811645,1.1884311437606812,1.4899758100509644,0.4719187617301941,0.900800347328186,0.900800347328186,0.0,130.97055053710938,109.0,62098.28515625,0.0,1689.854248046875,1.0,279.45660400390625,283.3791198730469,298.8200378417969,302.8626708984375,293.1499938964844,293.1499938964844,279.1499938964844,38532.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424981832504272,1.0,0.0,0.0,3.781069755554199,3.781095504760742,9.539435268379748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.33203125,0.0,1703.5682373046875,1895.4371337890625,0.0,2865.064697265625,0.9364230632781982,1.0,0.0,3.0,1.0,0.0
17751660,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8224196434020996,0.3190731108188629,0.2892473936080932,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8903263807296753,0.4085599780082702,0.3886013925075531,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8769484758377075,0.3905216455459595,0.2745660543441772,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.861572802066803,0.3702966868877411,0.3526260554790497,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7104142308235168,0.2022848576307296,0.9227666258811952,284.8905944824219,284.95001220703125,298.2059326171875,295.8330078125,297.6312561035156,297.171875,284.8929748535156,1.0,0.5078200697898865,0.6784756779670715,0.6784756779670715,1.0,1.0,-2.674474239349365,1.1855614185333252,1.4889129400253296,0.4700762927532196,0.8347539305686951,0.8347539305686951,0.0,122.14794158935548,97.0,62118.8828125,0.0,1643.9437255859375,1.0,279.1578063964844,283.36578369140625,298.8335266113281,302.8873291015625,293.1499938964844,293.1499938964844,279.45001220703125,41064.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451083898544312,1.0,0.0,0.0,3.527402400970459,3.52742600440979,8.302393439407751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.146484375,0.0,1437.6263427734375,1895.4371337890625,0.0,2889.478271484375,0.8831804990768433,1.0,0.0,3.0,1.0,0.0
17751720,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8224196434020996,0.3190731108188629,0.2892473936080932,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8903263807296753,0.4085599780082702,0.3886013925075531,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8769484758377075,0.3905216455459595,0.2745660543441772,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.861572802066803,0.3702966868877411,0.3526260554790497,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7104142308235168,0.2022848576307296,0.9227666258811952,284.8905944824219,284.95001220703125,298.2059326171875,295.8330078125,297.6312561035156,297.171875,284.8929748535156,1.0,0.5078200697898865,0.6784756779670715,0.6784756779670715,1.0,1.0,-2.674474239349365,1.1855614185333252,1.4889129400253296,0.4700762927532196,0.8347539305686951,0.8347539305686951,0.0,122.14794158935548,97.0,62118.8828125,0.0,1643.9437255859375,1.0,279.1578063964844,283.36578369140625,298.8335266113281,302.8873291015625,293.1499938964844,293.1499938964844,279.45001220703125,41064.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451083898544312,1.0,0.0,0.0,3.527402400970459,3.52742600440979,8.302393439407751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.146484375,0.0,1437.6263427734375,1895.4371337890625,0.0,2889.478271484375,0.8831804990768433,1.0,0.0,3.0,1.0,0.0
17751780,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8416034579277039,0.3200845718383789,0.2895272970199585,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9142278432846068,0.4101474285125732,0.3894456028938293,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8995473384857178,0.391797661781311,0.2749629020690918,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8836672306060791,0.3718281090259552,0.3534375727176666,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7270581126213074,0.2027675509452819,0.9222422242164612,285.0013427734375,284.95001220703125,298.2621765136719,295.8634338378906,297.6590270996094,297.1775207519531,285.0006408691406,1.0,0.500768780708313,0.6766314506530762,0.6766314506530762,1.0,1.0,-2.676640033721924,1.1855847835540771,1.4910553693771362,0.4694558084011078,0.9298048615455629,0.9298048615455629,0.0,111.31063079833984,85.0,61677.57421875,0.0,1597.6026611328125,1.0,279.4414978027344,283.483154296875,298.8315734863281,302.77496337890625,293.1499938964844,293.1499938964844,279.1499938964844,33748.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348128795623779,1.0,0.0,0.0,3.647254943847656,3.6472785472869873,8.876169204086182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.177734375,0.0,1513.2861328125,1895.4371337890625,0.0,2793.292724609375,0.9027812480926514,1.0,0.0,3.0,1.0,0.0
17751840,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8416034579277039,0.3200845718383789,0.2895272970199585,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9142278432846068,0.4101474285125732,0.3894456028938293,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8995473384857178,0.391797661781311,0.2749629020690918,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8836672306060791,0.3718281090259552,0.3534375727176666,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7270581126213074,0.2027675509452819,0.9222422242164612,285.0013427734375,284.95001220703125,298.2621765136719,295.8634338378906,297.6590270996094,297.1775207519531,285.0006408691406,1.0,0.500768780708313,0.6766314506530762,0.6766314506530762,1.0,1.0,-2.676640033721924,1.1855847835540771,1.4910553693771362,0.4694558084011078,0.9298048615455629,0.9298048615455629,0.0,111.31063079833984,85.0,61677.57421875,0.0,1597.6026611328125,1.0,279.4414978027344,283.483154296875,298.8315734863281,302.77496337890625,293.1499938964844,293.1499938964844,279.1499938964844,33748.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348128795623779,1.0,0.0,0.0,3.647254943847656,3.6472785472869873,8.876169204086182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.177734375,0.0,1513.2861328125,1895.4371337890625,0.0,2793.292724609375,0.9027812480926514,1.0,0.0,3.0,1.0,0.0
17751900,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8531720638275146,0.3202050030231476,0.2896439731121063,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9296912550926208,0.4106462597846985,0.3898842632770538,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9134954810142516,0.3920925557613373,0.2751632034778595,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8969229459762573,0.3723286688327789,0.3538594543933868,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7365806102752686,0.2028922587633133,0.9221799969673156,284.8760681152344,284.95001220703125,298.2903747558594,295.8786926269531,297.6715393066406,297.1778869628906,284.8724365234375,1.0,0.4971301555633545,0.6757093667984009,0.6757093667984009,1.0,1.0,-2.677984476089477,1.1857024431228638,1.4922820329666138,0.4692592024803161,0.8442394733428955,0.8442394733428955,0.0,105.72935485839844,85.0,62469.13671875,0.0,1574.0242919921875,1.0,279.1977844238281,283.34136962890625,298.9007263183594,303.0107421875,293.1499938964844,293.1499938964844,279.1499938964844,38034.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399636745452881,1.0,0.0,0.0,3.6069042682647705,3.6069281101226807,8.680855216880445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.2890625,0.0,1500.7906494140625,1895.4371337890625,0.0,2841.3759765625,0.894730269908905,1.0,0.0,3.0,1.0,0.0
17751960,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8653667569160461,0.3201910853385925,0.2894282639026642,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9456283450126648,0.4110094308853149,0.3900225758552551,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9290589690208436,0.3922465443611145,0.2751171588897705,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9110548496246338,0.3727096915245056,0.3540123105049133,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7465912699699402,0.2029411494731903,0.9214327931404114,284.9150085449219,284.95001220703125,298.31866455078125,295.8940124511719,297.6832580566406,297.1767578125,284.91717529296875,1.0,0.493312656879425,0.674805223941803,0.674805223941803,1.0,1.0,-2.677123546600342,1.1847835779190063,1.492339849472046,0.4685806334018707,0.8506338596343994,0.8506338596343994,0.0,100.3382568359375,73.0,62245.703125,0.0,1548.21240234375,1.0,279.1581115722656,283.3842163085937,298.9042358398437,302.9559326171875,293.1499938964844,293.1499938964844,279.45001220703125,38726.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406583666801453,1.0,0.0,0.0,3.5197768211364746,3.5197999477386475,8.266535473921977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.51953125,0.0,1412.7274169921875,1895.4371337890625,0.0,2847.866943359375,0.8790544271469116,1.0,0.0,3.0,1.0,0.0
17752020,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8990090489387512,0.3211063146591186,0.2896057367324829,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9824156165122986,0.4125405550003052,0.3908110857009887,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.968262016773224,0.3934511542320251,0.2754595875740051,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9515581130981444,0.3742070496082306,0.3547862470149994,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7743778824806213,0.2034717798233032,0.9211057424545288,285.0126342773437,284.95001220703125,298.3753662109375,295.9247436523437,297.71075439453125,297.181640625,285.0104064941406,1.0,0.4855997264385223,0.672996997833252,0.672996997833252,1.0,1.0,-2.679226875305176,1.1847633123397827,1.494463562965393,0.4679382741451263,0.9477459192276,0.9477459192276,0.0,88.71333312988281,91.0,61939.61328125,0.0,1498.0625,1.0,279.44189453125,283.4862060546875,298.9029541015625,302.8627624511719,293.1499938964844,293.1499938964844,279.1499938964844,32842.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327729105949402,1.0,0.0,0.0,3.662689685821533,3.662713289260864,8.951453196459624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.0048828125,0.0,1523.6287841796875,1895.4371337890625,0.0,2774.273681640625,0.9056527018547058,1.0,0.0,3.0,1.0,0.0
17752080,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8990090489387512,0.3211063146591186,0.2896057367324829,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9824156165122986,0.4125405550003052,0.3908110857009887,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.968262016773224,0.3934511542320251,0.2754595875740051,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9515581130981444,0.3742070496082306,0.3547862470149994,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7743778824806213,0.2034717798233032,0.9211057424545288,285.0126342773437,284.95001220703125,298.3753662109375,295.9247436523437,297.71075439453125,297.181640625,285.0104064941406,1.0,0.4855997264385223,0.672996997833252,0.672996997833252,1.0,1.0,-2.679226875305176,1.1847633123397827,1.494463562965393,0.4679382741451263,0.9477459192276,0.9477459192276,0.0,88.71333312988281,91.0,61939.61328125,0.0,1498.0625,1.0,279.44189453125,283.4862060546875,298.9029541015625,302.8627624511719,293.1499938964844,293.1499938964844,279.1499938964844,32842.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327729105949402,1.0,0.0,0.0,3.662689685821533,3.662713289260864,8.951453196459624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.0048828125,0.0,1523.6287841796875,1895.4371337890625,0.0,2774.273681640625,0.9056527018547058,1.0,0.0,3.0,1.0,0.0
17752140,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8989945650100708,0.3210702240467071,0.2898206114768982,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9828609824180604,0.4132752120494842,0.3917317688465118,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9684786796569824,0.3937672972679138,0.2758642137050628,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9522046446800232,0.3749854564666748,0.3557268977165222,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7745183706283569,0.2036057710647583,0.9223264455795288,284.91064453125,284.95001220703125,298.43231201171875,295.9555969238281,297.7343444824219,297.1794738769531,284.913330078125,1.0,0.4870987236499786,0.6711887717247009,0.6711887717247009,1.0,1.0,-2.6836750507354736,1.1858267784118652,1.4978482723236084,0.4678263962268829,0.8585512042045593,0.8585512042045593,0.0,88.92692565917969,109.0,62642.1875,0.0,1505.1798095703125,1.0,279.1575927734375,283.3727722167969,298.9718017578125,303.04901123046875,293.1499938964844,293.1499938964844,279.45001220703125,38473.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398109674453735,1.0,0.0,0.0,3.5506956577301025,3.5507192611694336,8.412405350100016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.904296875,0.0,1443.47314453125,1895.4371337890625,0.0,2839.94921875,0.8856233358383179,1.0,0.0,3.0,1.0,0.0
17752200,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8989945650100708,0.3210702240467071,0.2898206114768982,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9828609824180604,0.4132752120494842,0.3917317688465118,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9684786796569824,0.3937672972679138,0.2758642137050628,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9522046446800232,0.3749854564666748,0.3557268977165222,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7745183706283569,0.2036057710647583,0.9223264455795288,284.91064453125,284.95001220703125,298.43231201171875,295.9555969238281,297.7343444824219,297.1794738769531,284.913330078125,1.0,0.4870987236499786,0.6711887717247009,0.6711887717247009,1.0,1.0,-2.6836750507354736,1.1858267784118652,1.4978482723236084,0.4678263962268829,0.8585512042045593,0.8585512042045593,0.0,88.92692565917969,109.0,62642.1875,0.0,1505.1798095703125,1.0,279.1575927734375,283.3727722167969,298.9718017578125,303.04901123046875,293.1499938964844,293.1499938964844,279.45001220703125,38473.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398109674453735,1.0,0.0,0.0,3.5506956577301025,3.5507192611694336,8.412405350100016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.904296875,0.0,1443.47314453125,1895.4371337890625,0.0,2839.94921875,0.8856233358383179,1.0,0.0,3.0,1.0,0.0
17752260,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8784512281417847,0.3218146860599518,0.2905420660972595,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9623656868934632,0.4146645963191986,0.3931175470352173,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9457264542579652,0.3948246538639068,0.2766436040401459,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.928551971912384,0.3763519525527954,0.3571129441261291,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7573939561843872,0.2040068954229354,0.9249996542930604,285.017578125,284.95001220703125,298.4894104003906,295.9865417480469,297.7610778808594,297.18267822265625,285.0152893066406,1.0,0.4935084581375122,0.6693189740180969,0.6693189740180969,1.0,1.0,-2.692013025283813,1.188689947128296,1.5033230781555176,0.4684038162231445,0.9622121453285216,0.9622121453285216,0.0,96.22588348388672,127.0,62438.43359375,0.0,1550.23974609375,1.0,279.44256591796875,283.481201171875,298.9677429199219,302.95806884765625,293.1499938964844,293.1499938964844,279.1499938964844,32651.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324957489967346,1.0,0.0,0.0,3.697634220123291,3.697658061981201,9.12307314138161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.90234375,0.0,1561.4306640625,1895.4371337890625,0.0,2771.69091796875,0.9133504033088684,1.0,0.0,3.0,1.0,0.0
17752320,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8784512281417847,0.3218146860599518,0.2905420660972595,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9623656868934632,0.4146645963191986,0.3931175470352173,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9457264542579652,0.3948246538639068,0.2766436040401459,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.928551971912384,0.3763519525527954,0.3571129441261291,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7573939561843872,0.2040068954229354,0.9249996542930604,285.017578125,284.95001220703125,298.4894104003906,295.9865417480469,297.7610778808594,297.18267822265625,285.0152893066406,1.0,0.4935084581375122,0.6693189740180969,0.6693189740180969,1.0,1.0,-2.692013025283813,1.188689947128296,1.5033230781555176,0.4684038162231445,0.9622121453285216,0.9622121453285216,0.0,96.22588348388672,127.0,62438.43359375,0.0,1550.23974609375,1.0,279.44256591796875,283.481201171875,298.9677429199219,302.95806884765625,293.1499938964844,293.1499938964844,279.1499938964844,32651.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324957489967346,1.0,0.0,0.0,3.697634220123291,3.697658061981201,9.12307314138161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.90234375,0.0,1561.4306640625,1895.4371337890625,0.0,2771.69091796875,0.9133504033088684,1.0,0.0,3.0,1.0,0.0
17752380,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8504517078399658,0.3215488791465759,0.2910119891166687,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9285298585891724,0.4152122735977173,0.394345074892044,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9111124277114868,0.3949423730373382,0.2772684097290039,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8963245153427124,0.3769432604312897,0.3583614528179168,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.734588623046875,0.2039310336112976,0.9275738000869752,284.9069519042969,284.95001220703125,298.5466613769531,296.0175476074219,297.7835998535156,297.1784362792969,284.9098815917969,1.0,0.5028189420700073,0.6674492359161377,0.6674492359161377,1.0,1.0,-2.699402332305908,1.1910593509674072,1.508342981338501,0.4688799679279327,0.8679949641227722,0.8679949641227722,0.0,108.29019165039062,145.0,63254.16796875,0.0,1616.1453857421875,1.0,279.1572570800781,283.3580017089844,299.0366516113281,303.1532592773437,293.1499938964844,293.1499938964844,279.45001220703125,38349.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401249051094055,1.0,0.0,0.0,3.5972447395324707,3.59726881980896,8.634422101749806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.1494140625,0.0,1492.5914306640625,1895.4371337890625,0.0,2842.88232421875,0.8957377076148987,1.0,0.0,3.0,1.0,0.0
