time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8504517078399658,0.3215488791465759,0.2910119891166687,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9285298585891724,0.4152122735977173,0.394345074892044,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9111124277114868,0.3949423730373382,0.2772684097290039,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8963245153427124,0.3769432604312897,0.3583614528179168,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.734588623046875,0.2039310336112976,0.9275738000869752,284.9069519042969,284.95001220703125,298.5466613769531,296.0175476074219,297.7835998535156,297.1784362792969,284.9098815917969,1.0,0.5028189420700073,0.6674492359161377,0.6674492359161377,1.0,1.0,-2.699402332305908,1.1910593509674072,1.508342981338501,0.4688799679279327,0.8679949641227722,0.8679949641227722,0.0,108.29019165039062,145.0,63254.16796875,0.0,1616.1453857421875,1.0,279.1572570800781,283.3580017089844,299.0366516113281,303.1532592773437,293.1499938964844,293.1499938964844,279.45001220703125,38349.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401249051094055,1.0,0.0,0.0,3.5972447395324707,3.59726881980896,8.634422101749806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.1494140625,0.0,1492.5914306640625,1895.4371337890625,0.0,2842.88232421875,0.8957377076148987,1.0,0.0,3.0,1.0,0.0
17752500,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8371696472167969,0.3217605352401733,0.2912465929985046,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9112443327903748,0.4157589972019195,0.3949420154094696,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8954569697380066,0.395315945148468,0.277572363615036,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8815079927444458,0.3774835765361786,0.358971506357193,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7235328555107117,0.2039933800697326,0.9287360310554504,285.03204345703125,284.95001220703125,298.5753479003906,296.0330505371094,297.796142578125,297.1784973144531,285.0360107421875,1.0,0.5080921053886414,0.6665143370628357,0.6665143370628357,1.0,1.0,-2.7028913497924805,1.1921501159667969,1.5107412338256836,0.4689999520778656,0.9570855498313904,0.9570855498313904,0.0,115.36144256591795,145.0,62698.71875,0.0,1653.7276611328125,1.0,279.401123046875,283.49249267578125,299.0032958984375,302.9690246582031,293.1499938964844,293.1499938964844,279.45001220703125,33633.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834446370601654,1.0,0.0,0.0,3.6569557189941406,3.656979322433472,8.92344814928947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.0947265625,0.0,1523.1837158203125,1895.4371337890625,0.0,2789.87451171875,0.9070155024528505,1.0,0.0,3.0,1.0,0.0
17752560,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8255892395973206,0.3221176564693451,0.2918159961700439,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8970760107040405,0.4164530336856842,0.3958485424518585,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8818544745445251,0.395843893289566,0.2781281173229217,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8684298396110535,0.3781539499759674,0.3598604798316955,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7132866978645325,0.2041327208280563,0.930621325969696,285.0209655761719,284.95001220703125,298.60406494140625,296.048583984375,297.8094787597656,297.1800537109375,285.0189514160156,1.0,0.5137596130371094,0.6654961109161377,0.6654961109161377,1.0,1.0,-2.7086639404296875,1.1942626237869265,1.5144011974334717,0.4695655107498169,0.9765555262565612,0.9765555262565612,0.0,122.65650177001952,163.0,63027.671875,0.0,1695.77490234375,1.0,279.44268798828125,283.4734802246094,299.03125,303.0596618652344,293.1499938964844,293.1499938964844,279.1499938964844,32684.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331022262573242,1.0,0.0,0.0,3.739637136459351,3.739661455154419,9.331516253041628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.5546875,0.0,1609.78125,1895.4371337890625,0.0,2777.343017578125,0.9229925274848938,1.0,0.0,3.0,1.0,0.0
17752620,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8017618060112,0.3217039704322815,0.292318731546402,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.870319128036499,0.4168713390827179,0.3971288204193115,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8557909727096558,0.3958273828029632,0.2787887454032898,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8437126278877258,0.3786071538925171,0.3611528277397156,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6912811994552612,0.2038811445236206,0.9332070350646972,284.9027709960937,284.95001220703125,298.6615600585937,296.07965087890625,297.8313293457031,297.1746826171875,284.90582275390625,1.0,0.5255509614944458,0.6634597182273865,0.6634597182273865,1.0,1.0,-2.716266393661499,1.1965795755386353,1.5196868181228638,0.4699472188949585,0.8772175908088684,0.8772175908088684,0.0,139.03121948242188,166.0,63886.6640625,0.0,1782.7518310546875,1.0,279.15692138671875,283.3421630859375,299.09930419921875,303.2572326660156,293.1499938964844,293.1499938964844,279.45001220703125,38334.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407984375953674,1.0,0.0,0.0,3.646287202835083,3.646311521530152,8.871459158399375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.029296875,0.0,1546.4912109375,1895.4371337890625,0.0,2849.17578125,0.906534731388092,1.0,0.0,3.0,1.0,0.0
17752680,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8017618060112,0.3217039704322815,0.292318731546402,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.870319128036499,0.4168713390827179,0.3971288204193115,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8557909727096558,0.3958273828029632,0.2787887454032898,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8437126278877258,0.3786071538925171,0.3611528277397156,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6912811994552612,0.2038811445236206,0.9332070350646972,284.9027709960937,284.95001220703125,298.6615600585937,296.07965087890625,297.8313293457031,297.1746826171875,284.90582275390625,1.0,0.5255509614944458,0.6634597182273865,0.6634597182273865,1.0,1.0,-2.716266393661499,1.1965795755386353,1.5196868181228638,0.4699472188949585,0.8772175908088684,0.8772175908088684,0.0,139.03121948242188,166.0,63886.6640625,0.0,1782.7518310546875,1.0,279.15692138671875,283.3421630859375,299.09930419921875,303.2572326660156,293.1499938964844,293.1499938964844,279.45001220703125,38334.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407984375953674,1.0,0.0,0.0,3.646287202835083,3.646311521530152,8.871459158399375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.029296875,0.0,1546.4912109375,1895.4371337890625,0.0,2849.17578125,0.906534731388092,1.0,0.0,3.0,1.0,0.0
17752740,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7878907918930054,0.3221971392631531,0.2928983867168426,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8561145663261414,0.4180369079113006,0.3984033763408661,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.842050313949585,0.3966550529003143,0.2794782817363739,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8307512402534485,0.3797337412834167,0.3624152541160583,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6788525581359863,0.203959122300148,0.934968650341034,285.0218505859375,284.95001220703125,298.7191467285156,296.1107177734375,297.8568725585937,297.17584228515625,285.0196533203125,1.0,0.5331371426582336,0.6614232659339905,0.6614232659339905,1.0,1.0,-2.7229526042938232,1.1984529495239258,1.524499535560608,0.4700181484222412,0.988631010055542,0.988631010055542,0.0,149.9360809326172,154.0,63567.0390625,0.0,1843.4190673828125,1.0,279.4432678222656,283.4635009765625,299.093017578125,303.1581115722656,293.1499938964844,293.1499938964844,279.1499938964844,32825.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337070941925049,1.0,0.0,0.0,3.781672239303589,3.781697034835816,9.5424763912888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.6162109375,0.0,1660.0447998046875,1895.4371337890625,0.0,2782.9814453125,0.9324667453765868,1.0,0.0,3.0,1.0,0.0
17752800,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7878907918930054,0.3221971392631531,0.2928983867168426,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8561145663261414,0.4180369079113006,0.3984033763408661,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.842050313949585,0.3966550529003143,0.2794782817363739,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8307512402534485,0.3797337412834167,0.3624152541160583,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6788525581359863,0.203959122300148,0.934968650341034,285.0218505859375,284.95001220703125,298.7191467285156,296.1107177734375,297.8568725585937,297.17584228515625,285.0196533203125,1.0,0.5331371426582336,0.6614232659339905,0.6614232659339905,1.0,1.0,-2.7229526042938232,1.1984529495239258,1.524499535560608,0.4700181484222412,0.988631010055542,0.988631010055542,0.0,149.9360809326172,154.0,63567.0390625,0.0,1843.4190673828125,1.0,279.4432678222656,283.4635009765625,299.093017578125,303.1581115722656,293.1499938964844,293.1499938964844,279.1499938964844,32825.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337070941925049,1.0,0.0,0.0,3.781672239303589,3.781697034835816,9.5424763912888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.6162109375,0.0,1660.0447998046875,1895.4371337890625,0.0,2782.9814453125,0.9324667453765868,1.0,0.0,3.0,1.0,0.0
17752860,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7856807708740234,0.3217990100383758,0.2928592264652252,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8543483018875122,0.4184416234493255,0.3990932106971741,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8401275873184204,0.3966354131698608,0.2797086536884308,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8291656374931335,0.3801684379577636,0.3631104230880737,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6768220663070679,0.2036745399236679,0.934608280658722,284.8955993652344,284.95001220703125,298.7767944335937,296.1417541503906,297.87872314453125,297.1707763671875,284.898681640625,1.0,0.5339668989181519,0.6593483686447144,0.6593483686447144,1.0,1.0,-2.724424362182617,1.19779372215271,1.5266305208206177,0.4690889120101928,0.8818882703781128,0.8818882703781128,0.0,151.72149658203125,142.0,64323.90234375,0.0,1853.9527587890625,1.0,279.1566467285156,283.3264465332031,299.15985107421875,303.34930419921875,293.1499938964844,293.1499938964844,279.45001220703125,38557.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410937190055847,1.0,0.0,0.0,3.6844751834869385,3.684499979019165,9.05825515928882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.630859375,0.0,1591.1802978515625,1895.4371337890625,0.0,2851.935302734375,0.9151073098182678,1.0,0.0,3.0,1.0,0.0
17752920,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7856807708740234,0.3217990100383758,0.2928592264652252,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8543483018875122,0.4184416234493255,0.3990932106971741,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8401275873184204,0.3966354131698608,0.2797086536884308,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8291656374931335,0.3801684379577636,0.3631104230880737,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6768220663070679,0.2036745399236679,0.934608280658722,284.8955993652344,284.95001220703125,298.7767944335937,296.1417541503906,297.87872314453125,297.1707763671875,284.898681640625,1.0,0.5339668989181519,0.6593483686447144,0.6593483686447144,1.0,1.0,-2.724424362182617,1.19779372215271,1.5266305208206177,0.4690889120101928,0.8818882703781128,0.8818882703781128,0.0,151.72149658203125,142.0,64323.90234375,0.0,1853.9527587890625,1.0,279.1566467285156,283.3264465332031,299.15985107421875,303.34930419921875,293.1499938964844,293.1499938964844,279.45001220703125,38557.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410937190055847,1.0,0.0,0.0,3.6844751834869385,3.684499979019165,9.05825515928882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.630859375,0.0,1591.1802978515625,1895.4371337890625,0.0,2851.935302734375,0.9151073098182678,1.0,0.0,3.0,1.0,0.0
17752980,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7914060354232788,0.322439581155777,0.2929731011390686,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8607069849967957,0.4196983873844147,0.3998292088508606,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8459740281105042,0.3975738286972046,0.2800124883651733,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8350654244422913,0.3813851773738861,0.3638330101966858,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.68162602186203,0.2038425952196121,0.9338041543960572,285.0183410644531,284.95001220703125,298.83447265625,296.1727600097656,297.9048767089844,297.17340087890625,285.0161437988281,1.0,0.531140923500061,0.6572734713554382,0.6572734713554382,1.0,1.0,-2.7257063388824463,1.1970454454421997,1.528660774230957,0.4679470658302307,0.9924944043159484,0.9924944043159484,0.0,147.34811401367188,130.0,63853.1953125,0.0,1835.5987548828125,1.0,279.4435119628906,283.4537048339844,299.15252685546875,303.2387390136719,293.1499938964844,293.1499938964844,279.1499938964844,33095.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334776163101196,1.0,0.0,0.0,3.808028697967529,3.808053731918335,9.675951559984242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.65234375,0.0,1693.5162353515625,1895.4371337890625,0.0,2780.84228515625,0.938600778579712,1.0,0.0,3.0,1.0,0.0
17753040,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7914060354232788,0.322439581155777,0.2929731011390686,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8607069849967957,0.4196983873844147,0.3998292088508606,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8459740281105042,0.3975738286972046,0.2800124883651733,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8350654244422913,0.3813851773738861,0.3638330101966858,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.68162602186203,0.2038425952196121,0.9338041543960572,285.0183410644531,284.95001220703125,298.83447265625,296.1727600097656,297.9048767089844,297.17340087890625,285.0161437988281,1.0,0.531140923500061,0.6572734713554382,0.6572734713554382,1.0,1.0,-2.7257063388824463,1.1970454454421997,1.528660774230957,0.4679470658302307,0.9924944043159484,0.9924944043159484,0.0,147.34811401367188,130.0,63853.1953125,0.0,1835.5987548828125,1.0,279.4435119628906,283.4537048339844,299.15252685546875,303.2387390136719,293.1499938964844,293.1499938964844,279.1499938964844,33095.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334776163101196,1.0,0.0,0.0,3.808028697967529,3.808053731918335,9.675951559984242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.65234375,0.0,1693.5162353515625,1895.4371337890625,0.0,2780.84228515625,0.938600778579712,1.0,0.0,3.0,1.0,0.0
17753100,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.796216607093811,0.3224286437034607,0.2930623590946197,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8659677505493164,0.4200617969036102,0.4002380967140198,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8508754372596741,0.3977395296096802,0.2801949083805084,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.839906632900238,0.3817541599273681,0.3642279207706451,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6857777237892151,0.2038274407386779,0.9335308074951172,284.8724365234375,284.95001220703125,298.8633117675781,296.188232421875,297.9167175292969,297.1726379394531,284.8664245605469,1.0,0.5289196968078613,0.6562360525131226,0.6562360525131226,1.0,1.0,-2.726675033569336,1.196804165840149,1.529870867729187,0.467506855726242,0.8954311609268188,0.8954311609268188,0.0,143.83709716796875,130.0,64820.3515625,0.0,1820.751220703125,1.0,279.194091796875,283.28875732421875,299.2178955078125,303.4815368652344,293.1499938964844,293.1499938964844,279.1499938964844,36786.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392132520675659,1.0,0.0,0.0,3.791295766830444,3.791321277618408,9.591103662387468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.22265625,0.0,1702.2308349609375,1895.4371337890625,0.0,2834.365478515625,0.935463547706604,1.0,0.0,3.0,1.0,0.0
17753160,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8011311888694763,0.322228342294693,0.2927658259868622,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8715192079544067,0.4202363789081573,0.4002879858016968,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560200333595276,0.397706925868988,0.2800866663455963,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8450135588645935,0.381954938173294,0.3642979264259338,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6901289224624634,0.2037112414836883,0.9324074983596802,284.8919982910156,284.95001220703125,298.89215087890625,296.20367431640625,297.9275207519531,297.1700134277344,284.89556884765625,1.0,0.5261863470077515,0.6552825570106506,0.6552825570106506,1.0,1.0,-2.7249855995178223,1.1953612565994265,1.5296242237091064,0.4665456712245941,0.8834123015403748,0.8834123015403748,0.0,140.0506591796875,118.0,64545.26171875,0.0,1800.601806640625,1.0,279.1564636230469,283.3182067871094,299.219482421875,303.4248046875,293.1499938964844,293.1499938964844,279.45001220703125,38821.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403359651565552,1.0,0.0,0.0,3.703712940216065,3.70373797416687,9.153093856184568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.7177734375,0.0,1615.1754150390625,1895.4371337890625,0.0,2844.854248046875,0.9195104241371156,1.0,0.0,3.0,1.0,0.0
17753220,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8152148723602295,0.3230347335338592,0.2928375005722046,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8875806927680969,0.4216266870498657,0.4009442925453186,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8712015748023987,0.3987897336483001,0.2803407311439514,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8598834276199341,0.3833058178424835,0.3649424910545349,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7027283310890198,0.2040314078330993,0.931325912475586,285.019287109375,284.95001220703125,298.9498291015625,296.2344665527344,297.9544372558594,297.1741638183594,285.0172119140625,1.0,0.5199806094169617,0.6533756256103516,0.6533756256103516,1.0,1.0,-2.725633144378662,1.1943817138671875,1.531251311302185,0.4653395712375641,0.9966626763343812,0.9966626763343812,0.0,130.50628662109375,106.0,64052.31640625,0.0,1757.2379150390625,1.0,279.4436340332031,283.44970703125,299.2129821777344,303.3125,293.1499938964844,293.1499938964844,279.1499938964844,33191.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324533700942993,1.0,0.0,0.0,3.8237249851226807,3.8237500190734863,9.755882501849555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.44921875,0.0,1713.1563720703125,1895.4371337890625,0.0,2771.2958984375,0.9422218203544616,1.0,0.0,3.0,1.0,0.0
17753280,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8152148723602295,0.3230347335338592,0.2928375005722046,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8875806927680969,0.4216266870498657,0.4009442925453186,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8712015748023987,0.3987897336483001,0.2803407311439514,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8598834276199341,0.3833058178424835,0.3649424910545349,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7027283310890198,0.2040314078330993,0.931325912475586,285.019287109375,284.95001220703125,298.9498291015625,296.2344665527344,297.9544372558594,297.1741638183594,285.0172119140625,1.0,0.5199806094169617,0.6533756256103516,0.6533756256103516,1.0,1.0,-2.725633144378662,1.1943817138671875,1.531251311302185,0.4653395712375641,0.9966626763343812,0.9966626763343812,0.0,130.50628662109375,106.0,64052.31640625,0.0,1757.2379150390625,1.0,279.4436340332031,283.44970703125,299.2129821777344,303.3125,293.1499938964844,293.1499938964844,279.1499938964844,33191.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324533700942993,1.0,0.0,0.0,3.8237249851226807,3.8237500190734863,9.755882501849555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.44921875,0.0,1713.1563720703125,1895.4371337890625,0.0,2771.2958984375,0.9422218203544616,1.0,0.0,3.0,1.0,0.0
17753340,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8311495184898376,0.3229454755783081,0.2926381230354309,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9073359370231628,0.4222707748413086,0.4013926684856415,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8900243639945984,0.3990300297737121,0.2804097235202789,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8784653544425964,0.3839777112007141,0.3653946220874786,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7175013422966003,0.2040264755487442,0.9299727082252502,284.8924560546875,284.95001220703125,299.0074462890625,296.2651672363281,297.9775390625,297.1718139648437,284.8956604003906,1.0,0.5130534768104553,0.6514687538146973,0.6514687538146973,1.0,1.0,-2.724939584732056,1.1927285194396973,1.532211184501648,0.4639688730239868,0.8875945210456848,0.8875945210456848,0.0,120.2414321899414,94.0,64767.78515625,0.0,1708.5179443359375,1.0,279.1563720703125,283.31298828125,299.2802429199219,303.4996032714844,293.1499938964844,293.1499938964844,279.45001220703125,38732.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392016291618347,1.0,0.0,0.0,3.721405744552612,3.721431016921997,9.240753229278198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.9052734375,0.0,1634.9185791015625,1895.4371337890625,0.0,2834.256591796875,0.923450767993927,1.0,0.0,3.0,1.0,0.0
17753400,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8311495184898376,0.3229454755783081,0.2926381230354309,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9073359370231628,0.4222707748413086,0.4013926684856415,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8900243639945984,0.3990300297737121,0.2804097235202789,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8784653544425964,0.3839777112007141,0.3653946220874786,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7175013422966003,0.2040264755487442,0.9299727082252502,284.8924560546875,284.95001220703125,299.0074462890625,296.2651672363281,297.9775390625,297.1718139648437,284.8956604003906,1.0,0.5130534768104553,0.6514687538146973,0.6514687538146973,1.0,1.0,-2.724939584732056,1.1927285194396973,1.532211184501648,0.4639688730239868,0.8875945210456848,0.8875945210456848,0.0,120.2414321899414,94.0,64767.78515625,0.0,1708.5179443359375,1.0,279.1563720703125,283.31298828125,299.2802429199219,303.4996032714844,293.1499938964844,293.1499938964844,279.45001220703125,38732.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392016291618347,1.0,0.0,0.0,3.721405744552612,3.721431016921997,9.240753229278198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.9052734375,0.0,1634.9185791015625,1895.4371337890625,0.0,2834.256591796875,0.923450767993927,1.0,0.0,3.0,1.0,0.0
17753460,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8523730039596558,0.3238460719585418,0.292734295129776,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9359458088874816,0.4237536191940307,0.4020698964595794,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9156931638717652,0.4001971781253814,0.2806750237941742,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9032254815101624,0.3854109048843384,0.3660520911216736,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7351934313774109,0.2044457644224167,0.929041624069214,285.021484375,284.95001220703125,299.06500244140625,296.29571533203125,298.00469970703125,297.1766357421875,285.0195007324219,1.0,0.5056712031364441,0.6496386528015137,0.6496386528015137,1.0,1.0,-2.725851535797119,1.191882610321045,1.5339689254760742,0.4628346562385559,1.0,1.0,0.0,108.99363708496094,82.0,64258.4921875,0.0,1657.6019287109375,1.0,279.4437255859375,283.4468078613281,299.27423095703125,303.3874816894531,293.1499938964844,293.1499938964844,279.1499938964844,33231.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313421010971069,1.0,0.0,0.0,3.83876371383667,3.838788986206055,9.832773457674191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.41796875,0.0,1731.7073974609375,1895.4371337890625,0.0,2760.942626953125,0.9456550478935242,1.0,0.0,3.0,1.0,0.0
17753520,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8523730039596558,0.3238460719585418,0.292734295129776,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9359458088874816,0.4237536191940307,0.4020698964595794,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9156931638717652,0.4001971781253814,0.2806750237941742,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9032254815101624,0.3854109048843384,0.3660520911216736,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7351934313774109,0.2044457644224167,0.929041624069214,285.021484375,284.95001220703125,299.06500244140625,296.29571533203125,298.00469970703125,297.1766357421875,285.0195007324219,1.0,0.5056712031364441,0.6496386528015137,0.6496386528015137,1.0,1.0,-2.725851535797119,1.191882610321045,1.5339689254760742,0.4628346562385559,1.0,1.0,0.0,108.99363708496094,82.0,64258.4921875,0.0,1657.6019287109375,1.0,279.4437255859375,283.4468078613281,299.27423095703125,303.3874816894531,293.1499938964844,293.1499938964844,279.1499938964844,33231.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313421010971069,1.0,0.0,0.0,3.83876371383667,3.838788986206055,9.832773457674191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.41796875,0.0,1731.7073974609375,1895.4371337890625,0.0,2760.942626953125,0.9456550478935242,1.0,0.0,3.0,1.0,0.0
17753580,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8792576193809509,0.323825478553772,0.2925651967525482,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9686909317970276,0.4244720339775085,0.402553915977478,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9494455456733704,0.4004983007907867,0.2807618081569671,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9364373683929444,0.3861418664455414,0.3665266931056976,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7571123242378235,0.2045172303915023,0.927872359752655,284.89276123046875,284.95001220703125,299.1224975585937,296.3261108398437,298.02783203125,297.1746520996094,284.8954772949219,1.0,0.498028039932251,0.6478085517883301,0.6478085517883301,1.0,1.0,-2.725506544113159,1.190406084060669,1.5351004600524902,0.4615574777126312,0.8923260569572449,0.8923260569572449,0.0,97.75949096679688,70.0,65005.16796875,0.0,1604.9010009765625,1.0,279.15692138671875,283.3072814941406,299.3409118652344,303.5760192871094,293.1499938964844,293.1499938964844,279.45001220703125,38633.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83808434009552,1.0,0.0,0.0,3.741033792495728,3.741059064865112,9.338487529930716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.046875,0.0,1657.025390625,1895.4371337890625,0.0,2823.82275390625,0.9276829957962036,1.0,0.0,3.0,1.0,0.0
17753640,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8792576193809509,0.323825478553772,0.2925651967525482,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9686909317970276,0.4244720339775085,0.402553915977478,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9494455456733704,0.4004983007907867,0.2807618081569671,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9364373683929444,0.3861418664455414,0.3665266931056976,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7571123242378235,0.2045172303915023,0.927872359752655,284.89276123046875,284.95001220703125,299.1224975585937,296.3261108398437,298.02783203125,297.1746520996094,284.8954772949219,1.0,0.498028039932251,0.6478085517883301,0.6478085517883301,1.0,1.0,-2.725506544113159,1.190406084060669,1.5351004600524902,0.4615574777126312,0.8923260569572449,0.8923260569572449,0.0,97.75949096679688,70.0,65005.16796875,0.0,1604.9010009765625,1.0,279.15692138671875,283.3072814941406,299.3409118652344,303.5760192871094,293.1499938964844,293.1499938964844,279.45001220703125,38633.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83808434009552,1.0,0.0,0.0,3.741033792495728,3.741059064865112,9.338487529930716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.046875,0.0,1657.025390625,1895.4371337890625,0.0,2823.82275390625,0.9276829957962036,1.0,0.0,3.0,1.0,0.0
17753700,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8959477543830872,0.3242000341415405,0.2924441397190094,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9853390455245972,0.4251451790332794,0.4027422070503235,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.968070924282074,0.4010005295276642,0.2807660102844238,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9561754465103148,0.3867914080619812,0.3667138516902923,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7709346413612366,0.2046955972909927,0.9270908832550048,285.0284118652344,284.95001220703125,299.15118408203125,296.3412170410156,298.0408020019531,297.1761474609375,285.03302001953125,1.0,0.4940713346004486,0.6468935608863831,0.6468935608863831,1.0,1.0,-2.724873304367065,1.1894569396972656,1.5354164838790894,0.4607434272766113,0.9854193329811096,0.9854193329811096,0.0,92.04255676269533,70.0,64264.15234375,0.0,1577.4395751953125,1.0,279.4043273925781,283.455810546875,299.3077392578125,303.3793029785156,293.1499938964844,293.1499938964844,279.45001220703125,34268.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320541381835938,1.0,0.0,0.0,3.784219264984131,3.784244298934937,9.55533323576674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.1806640625,0.0,1674.251220703125,1895.4371337890625,0.0,2767.576171875,0.9359628558158876,1.0,0.0,3.0,1.0,0.0
17753760,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9163453578948976,0.3247773945331573,0.2927105724811554,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.4260618388652801,0.4009019434452057,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9867697954177856,0.4017120003700256,0.2810614109039306,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9765598177909852,0.3876203596591949,0.3672292232513428,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7873797416687012,0.2049901932477951,0.927204430103302,285.0238952636719,284.95001220703125,299.1798400878906,296.3562927246094,298.0548400878906,297.1796875,285.0218505859375,1.0,0.4900727868080139,0.6459800004959106,0.6459800004959106,1.0,1.0,-2.7242650985717773,1.1884740591049194,1.535791039466858,0.4601790308952331,1.0,1.0,0.0,86.36864471435547,88.0,64436.17578125,0.0,1550.12548828125,1.0,279.4436340332031,283.4441223144531,299.3350524902344,303.46240234375,293.1499938964844,293.1499938964844,279.1499938964844,33414.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303291201591492,1.0,0.0,0.0,3.8520565032958975,3.8520820140838623,9.900988970912294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.6044921875,0.0,1749.380615234375,1895.4371337890625,0.0,2751.509765625,0.9488102197647096,1.0,0.0,3.0,1.0,0.0
17753820,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9171316027641296,0.3247348070144653,0.2929527759552002,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.4278975129127502,0.4004018902778625,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9875504374504088,0.4020002782344818,0.28147092461586,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9777249097824096,0.3883436322212219,0.3681435286998749,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7880344390869141,0.2050560563802719,0.9281436204910278,284.8947448730469,284.95001220703125,299.237060546875,296.3862609863281,298.0790710449219,297.179931640625,284.8982849121094,1.0,0.4911938309669494,0.6441528797149658,0.6441528797149658,1.0,1.0,-2.726705551147461,1.1883331537246704,1.53837251663208,0.4590357542037964,0.896140992641449,0.896140992641449,0.0,86.30961608886719,106.0,65189.39453125,0.0,1553.2952880859375,1.0,279.1568298339844,283.3050537109375,299.3997497558594,303.6439208984375,293.1499938964844,293.1499938964844,279.45001220703125,38617.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367528319358826,1.0,0.0,0.0,3.752904176712036,3.7529296875,9.39784456477355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.935546875,0.0,1670.8341064453125,1895.4371337890625,0.0,2811.392333984375,0.930388867855072,1.0,0.0,3.0,1.0,0.0
17753880,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9171316027641296,0.3247348070144653,0.2929527759552002,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.4278975129127502,0.4004018902778625,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9875504374504088,0.4020002782344818,0.28147092461586,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9777249097824096,0.3883436322212219,0.3681435286998749,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7880344390869141,0.2050560563802719,0.9281436204910278,284.8947448730469,284.95001220703125,299.237060546875,296.3862609863281,298.0790710449219,297.179931640625,284.8982849121094,1.0,0.4911938309669494,0.6441528797149658,0.6441528797149658,1.0,1.0,-2.726705551147461,1.1883331537246704,1.53837251663208,0.4590357542037964,0.896140992641449,0.896140992641449,0.0,86.30961608886719,106.0,65189.39453125,0.0,1553.2952880859375,1.0,279.1568298339844,283.3050537109375,299.3997497558594,303.6439208984375,293.1499938964844,293.1499938964844,279.45001220703125,38617.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367528319358826,1.0,0.0,0.0,3.752904176712036,3.7529296875,9.39784456477355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.935546875,0.0,1670.8341064453125,1895.4371337890625,0.0,2811.392333984375,0.930388867855072,1.0,0.0,3.0,1.0,0.0
17753940,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8957619667053223,0.3256326615810394,0.2937259376049042,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9865499138832092,0.4290980696678161,0.4065339267253876,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9681897163391112,0.4031804800033569,0.2822718024253845,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9570849537849426,0.3897924423217773,0.3695284128189087,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7706325054168701,0.2054796367883682,0.9306318163871764,285.0433654785156,284.95001220703125,299.2940979003906,296.416015625,298.10516357421875,297.18316650390625,285.0428771972656,1.0,0.4978347718715668,0.642325758934021,0.642325758934021,1.0,1.0,-2.740123748779297,1.1932461261749268,1.54687762260437,0.4604851901531219,1.0,1.0,0.0,93.01707458496094,124.0,64842.796875,0.0,1604.02685546875,1.0,279.443603515625,283.4555358886719,299.39727783203125,303.546630859375,293.1499938964844,293.1499938964844,279.1499938964844,33629.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294662833213806,1.0,0.0,0.0,3.863278388977051,3.8633041381835938,9.958761211237288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.6875,0.0,1764.875244140625,1895.4371337890625,0.0,2743.477783203125,0.9514259099960328,1.0,0.0,3.0,1.0,0.0
17754000,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8957619667053223,0.3256326615810394,0.2937259376049042,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9865499138832092,0.4290980696678161,0.4065339267253876,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9681897163391112,0.4031804800033569,0.2822718024253845,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9570849537849426,0.3897924423217773,0.3695284128189087,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7706325054168701,0.2054796367883682,0.9306318163871764,285.0433654785156,284.95001220703125,299.2940979003906,296.416015625,298.10516357421875,297.18316650390625,285.0428771972656,1.0,0.4978347718715668,0.642325758934021,0.642325758934021,1.0,1.0,-2.740123748779297,1.1932461261749268,1.54687762260437,0.4604851901531219,1.0,1.0,0.0,93.01707458496094,124.0,64842.796875,0.0,1604.02685546875,1.0,279.443603515625,283.4555358886719,299.39727783203125,303.546630859375,293.1499938964844,293.1499938964844,279.1499938964844,33629.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294662833213806,1.0,0.0,0.0,3.863278388977051,3.8633041381835938,9.958761211237288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.6875,0.0,1764.875244140625,1895.4371337890625,0.0,2743.477783203125,0.9514259099960328,1.0,0.0,3.0,1.0,0.0
17754060,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8639450669288635,0.3254073858261108,0.294307678937912,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.953542947769165,0.4295635521411896,0.4076660871505737,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.931386411190033,0.4032958149909973,0.2829545140266418,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.919658899307251,0.3903528153896332,0.3708171844482422,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7445253729820251,0.2054186463356018,0.933400332927704,284.9008483886719,284.95001220703125,299.3509521484375,296.4454650878906,298.1263732910156,297.1784973144531,284.90313720703125,1.0,0.5072121620178223,0.6403485536575317,0.6403485536575317,1.0,1.0,-2.7481677532196045,1.1955012083053589,1.5526665449142456,0.4607118368148803,0.9144154191017152,0.9144154191017152,0.0,105.19309997558594,142.0,65942.2109375,0.0,1672.54052734375,1.0,279.1566467285156,283.2956237792969,299.46502685546875,303.7578125,293.1499938964844,293.1499938964844,278.8500061035156,37833.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370422124862671,1.0,0.0,0.0,3.8059275150299072,3.805953502655029,9.66527750279056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.7421875,0.0,1727.9703369140625,1895.4371337890625,0.0,2814.093505859375,0.9414331316947936,1.0,0.0,3.0,1.0,0.0
17754120,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8639450669288635,0.3254073858261108,0.294307678937912,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.953542947769165,0.4295635521411896,0.4076660871505737,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.931386411190033,0.4032958149909973,0.2829545140266418,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.919658899307251,0.3903528153896332,0.3708171844482422,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7445253729820251,0.2054186463356018,0.933400332927704,284.9008483886719,284.95001220703125,299.3509521484375,296.4454650878906,298.1263732910156,297.1784973144531,284.90313720703125,1.0,0.5072121620178223,0.6403485536575317,0.6403485536575317,1.0,1.0,-2.7481677532196045,1.1955012083053589,1.5526665449142456,0.4607118368148803,0.9144154191017152,0.9144154191017152,0.0,105.19309997558594,142.0,65942.2109375,0.0,1672.54052734375,1.0,279.1566467285156,283.2956237792969,299.46502685546875,303.7578125,293.1499938964844,293.1499938964844,278.8500061035156,37833.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370422124862671,1.0,0.0,0.0,3.8059275150299072,3.805953502655029,9.66527750279056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.7421875,0.0,1727.9703369140625,1895.4371337890625,0.0,2814.093505859375,0.9414331316947936,1.0,0.0,3.0,1.0,0.0
17754180,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8340052366256714,0.3249147832393646,0.2943688333034515,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9150448441505432,0.4299363791942596,0.4085288941860199,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8946408033370972,0.4030928611755371,0.2832147479057312,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8850739598274231,0.3905965089797973,0.3716112971305847,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7198460698127747,0.2050890922546386,0.9347657561302184,284.89434814453125,284.95001220703125,299.4075927734375,296.47467041015625,298.14630126953125,297.1719665527344,284.8965148925781,1.0,0.5178516507148743,0.6383713483810425,0.6383713483810425,1.0,1.0,-2.752184629440308,1.1958458423614502,1.5563387870788574,0.4600500166416168,0.8485158085823059,0.8485158085823059,0.0,120.34068298339844,160.0,66181.5703125,0.0,1749.5369873046875,1.0,278.85760498046875,283.2711486816406,299.4789428710937,303.79864501953125,293.1499938964844,293.1499938964844,279.1499938964844,40434.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402782678604126,1.0,0.0,0.0,3.5830445289611816,3.58306884765625,8.56638791901787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.1044921875,0.0,1492.5159912109375,1895.4371337890625,0.0,2844.3154296875,0.8947279453277588,1.0,0.0,3.0,1.0,0.0
17754240,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8340052366256714,0.3249147832393646,0.2943688333034515,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9150448441505432,0.4299363791942596,0.4085288941860199,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8946408033370972,0.4030928611755371,0.2832147479057312,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8850739598274231,0.3905965089797973,0.3716112971305847,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7198460698127747,0.2050890922546386,0.9347657561302184,284.89434814453125,284.95001220703125,299.4075927734375,296.47467041015625,298.14630126953125,297.1719665527344,284.8965148925781,1.0,0.5178516507148743,0.6383713483810425,0.6383713483810425,1.0,1.0,-2.752184629440308,1.1958458423614502,1.5563387870788574,0.4600500166416168,0.8485158085823059,0.8485158085823059,0.0,120.34068298339844,160.0,66181.5703125,0.0,1749.5369873046875,1.0,278.85760498046875,283.2711486816406,299.4789428710937,303.79864501953125,293.1499938964844,293.1499938964844,279.1499938964844,40434.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402782678604126,1.0,0.0,0.0,3.5830445289611816,3.58306884765625,8.56638791901787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.1044921875,0.0,1492.5159912109375,1895.4371337890625,0.0,2844.3154296875,0.8947279453277588,1.0,0.0,3.0,1.0,0.0
