time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8218315839767456,0.3252118527889251,0.294705331325531,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.899811863899231,0.4306446015834808,0.4092782437801361,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8803123235702515,0.4035159647464752,0.2835665047168731,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8711532354354858,0.3911467492580414,0.3722440302371979,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7087514996528625,0.2051403820514679,0.9359604120254515,285.0235595703125,284.95001220703125,299.4358215332031,296.4891357421875,298.15869140625,297.1729431152344,285.0266418457031,1.0,0.5235509872436523,0.6373827457427979,0.6373827457427979,1.0,1.0,-2.7561023235321045,1.1969043016433716,1.559198021888733,0.4600648581981659,0.9368270039558412,0.9368270039558412,0.0,128.19985961914062,160.0,65593.9140625,0.0,1792.357177734375,1.0,279.1000671386719,283.4096374511719,299.4477844238281,303.6045227050781,293.1499938964844,293.1499938964844,279.1499938964844,34561.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335353136062622,1.0,0.0,0.0,3.63324499130249,3.633268594741821,8.80810887338157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.892578125,0.0,1503.8941650390625,1895.4371337890625,0.0,2781.380126953125,0.9026374816894532,1.0,0.0,3.0,1.0,0.0
17754360,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8109806180000305,0.3256036937236786,0.2953512668609619,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8871315121650696,0.4314911663532257,0.4103575944900512,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8679499626159668,0.404055505990982,0.2841617166996002,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8591985106468201,0.3918079435825348,0.3731586039066314,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6983484625816345,0.2052628397941589,0.937896966934204,285.0121765136719,284.95001220703125,299.4639892578125,296.5035400390625,298.1717529296875,297.1752319335937,285.0107727050781,1.0,0.5295189023017883,0.6363765597343445,0.6363765597343445,1.0,1.0,-2.762315034866333,1.19900643825531,1.5633084774017334,0.4605630040168762,0.9527549147605896,0.9527549147605896,0.0,136.1068572998047,178.0,65885.328125,0.0,1839.04345703125,1.0,279.1424865722656,283.3927307128906,299.4783020019531,303.6949768066406,293.1499938964844,293.1499938964844,278.8500061035156,33384.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316201567649841,1.0,0.0,0.0,3.7063825130462646,3.706406593322754,9.166294034912426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.6376953125,0.0,1576.9344482421875,1895.4371337890625,0.0,2763.532958984375,0.9159726500511168,1.0,0.0,3.0,1.0,0.0
17754420,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7883594036102295,0.3252637684345245,0.2959426939487457,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8631563782691956,0.4322516918182373,0.4119728207588196,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8448523283004761,0.4040699303150177,0.2848604619503021,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8370159268379211,0.3922407627105713,0.374458909034729,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6782179474830627,0.2050094455480575,0.9405664205551147,284.9156188964844,284.95001220703125,299.5201416015625,296.5321044921875,298.1927795410156,297.1712341308594,284.9179382324219,1.0,0.541624128818512,0.6343642473220825,0.6343642473220825,1.0,1.0,-2.770582914352417,1.2012237310409546,1.569359302520752,0.4608045518398285,0.8697291016578674,0.8697291016578674,0.0,153.3474578857422,166.0,66669.828125,0.0,1933.22314453125,1.0,278.8572692871094,283.2806091308594,299.5455017089844,303.8875427246094,293.1499938964844,293.1499938964844,279.1499938964844,38299.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379583358764648,1.0,0.0,0.0,3.601483106613159,3.6015069484710693,8.654780003780616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.556640625,0.0,1496.830810546875,1895.4371337890625,0.0,2822.645751953125,0.8967527151107788,1.0,0.0,3.0,1.0,0.0
17754480,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7883594036102295,0.3252637684345245,0.2959426939487457,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8631563782691956,0.4322516918182373,0.4119728207588196,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8448523283004761,0.4040699303150177,0.2848604619503021,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8370159268379211,0.3922407627105713,0.374458909034729,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6782179474830627,0.2050094455480575,0.9405664205551147,284.9156188964844,284.95001220703125,299.5201416015625,296.5321044921875,298.1927795410156,297.1712341308594,284.9179382324219,1.0,0.541624128818512,0.6343642473220825,0.6343642473220825,1.0,1.0,-2.770582914352417,1.2012237310409546,1.569359302520752,0.4608045518398285,0.8697291016578674,0.8697291016578674,0.0,153.3474578857422,166.0,66669.828125,0.0,1933.22314453125,1.0,278.8572692871094,283.2806091308594,299.5455017089844,303.8875427246094,293.1499938964844,293.1499938964844,279.1499938964844,38299.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379583358764648,1.0,0.0,0.0,3.601483106613159,3.6015069484710693,8.654780003780616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.556640625,0.0,1496.830810546875,1895.4371337890625,0.0,2822.645751953125,0.8967527151107788,1.0,0.0,3.0,1.0,0.0
17754540,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7826468348503113,0.3257494568824768,0.2963364124298095,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8577003479003906,0.4337445199489593,0.4133516550064087,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.839327335357666,0.4048618674278259,0.2853840291500091,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8318333625793457,0.393306702375412,0.3754611313343048,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6730037927627563,0.2050776183605194,0.941268503665924,285.0176696777344,284.95001220703125,299.57598876953125,296.560302734375,298.21710205078125,297.1734924316406,285.01519775390625,1.0,0.5447819232940674,0.6323519349098206,0.6323519349098206,1.0,1.0,-2.775390148162842,1.20180344581604,1.5735868215560913,0.4602625370025635,0.9722369313240052,0.9722369313240052,0.0,158.51919555664062,154.0,66366.4765625,0.0,1965.2799072265625,1.0,279.1429443359375,283.3866577148437,299.5432434082031,303.79473876953125,293.1499938964844,293.1499938964844,278.8500061035156,32853.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312204480171204,1.0,0.0,0.0,3.740426778793335,3.7404510974884033,9.335457207271248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.080078125,0.0,1611.9901123046875,1895.4371337890625,0.0,2759.8095703125,0.9231265783309937,1.0,0.0,3.0,1.0,0.0
17754600,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7826468348503113,0.3257494568824768,0.2963364124298095,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8577003479003906,0.4337445199489593,0.4133516550064087,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.839327335357666,0.4048618674278259,0.2853840291500091,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8318333625793457,0.393306702375412,0.3754611313343048,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6730037927627563,0.2050776183605194,0.941268503665924,285.0176696777344,284.95001220703125,299.57598876953125,296.560302734375,298.21710205078125,297.1734924316406,285.01519775390625,1.0,0.5447819232940674,0.6323519349098206,0.6323519349098206,1.0,1.0,-2.775390148162842,1.20180344581604,1.5735868215560913,0.4602625370025635,0.9722369313240052,0.9722369313240052,0.0,158.51919555664062,154.0,66366.4765625,0.0,1965.2799072265625,1.0,279.1429443359375,283.3866577148437,299.5432434082031,303.79473876953125,293.1499938964844,293.1499938964844,278.8500061035156,32853.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312204480171204,1.0,0.0,0.0,3.740426778793335,3.7404510974884033,9.335457207271248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.080078125,0.0,1611.9901123046875,1895.4371337890625,0.0,2759.8095703125,0.9231265783309937,1.0,0.0,3.0,1.0,0.0
17754660,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7847682237625122,0.3253527283668518,0.2961402237415313,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8606904745101929,0.4344722926616668,0.4141807556152344,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8416751623153687,0.404799073934555,0.2854639291763305,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8343838453292847,0.3936646282672882,0.3759298920631408,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6747791171073914,0.2048086673021316,0.9402229189872742,284.90301513671875,284.95001220703125,299.63153076171875,296.5881042480469,298.2372741699219,297.16925048828125,284.90557861328125,1.0,0.5433416962623596,0.6302812099456787,0.6302812099456787,1.0,1.0,-2.775562286376953,1.2001386880874634,1.5754234790802002,0.4587652087211609,0.8734996318817139,0.8734996318817139,0.0,156.6038055419922,142.0,67026.171875,0.0,1956.4903564453125,1.0,278.85699462890625,283.26123046875,299.6034545898437,303.97467041015625,293.1499938964844,293.1499938964844,279.1499938964844,38494.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379291296005249,1.0,0.0,0.0,3.635768413543701,3.6357927322387695,8.82034839833068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8173828125,0.0,1535.9849853515625,1895.4371337890625,0.0,2822.37353515625,0.9043632745742798,1.0,0.0,3.0,1.0,0.0
17754720,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7847682237625122,0.3253527283668518,0.2961402237415313,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8606904745101929,0.4344722926616668,0.4141807556152344,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8416751623153687,0.404799073934555,0.2854639291763305,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8343838453292847,0.3936646282672882,0.3759298920631408,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6747791171073914,0.2048086673021316,0.9402229189872742,284.90301513671875,284.95001220703125,299.63153076171875,296.5881042480469,298.2372741699219,297.16925048828125,284.90557861328125,1.0,0.5433416962623596,0.6302812099456787,0.6302812099456787,1.0,1.0,-2.775562286376953,1.2001386880874634,1.5754234790802002,0.4587652087211609,0.8734996318817139,0.8734996318817139,0.0,156.6038055419922,142.0,67026.171875,0.0,1956.4903564453125,1.0,278.85699462890625,283.26123046875,299.6034545898437,303.97467041015625,293.1499938964844,293.1499938964844,279.1499938964844,38494.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379291296005249,1.0,0.0,0.0,3.635768413543701,3.6357927322387695,8.82034839833068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8173828125,0.0,1535.9849853515625,1895.4371337890625,0.0,2822.37353515625,0.9043632745742798,1.0,0.0,3.0,1.0,0.0
17754780,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7929584383964539,0.3259682357311249,0.296178251504898,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8700664639472961,0.4360730946063995,0.4151726067066192,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.850021243095398,0.4056842029094696,0.2856855988502502,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8427354693412781,0.3948056399822235,0.3765104115009308,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6817539930343628,0.2049923688173294,0.9391413927078248,285.0116271972656,284.95001220703125,299.68670654296875,296.61553955078125,298.2617492675781,297.1728515625,285.00933837890625,1.0,0.5392168164253235,0.6282104253768921,0.6282104253768921,1.0,1.0,-2.7764577865600586,1.1988041400909424,1.5776536464691162,0.4572321772575378,0.9745579361915588,0.9745579361915588,0.0,150.1070098876953,130.0,66588.359375,0.0,1927.1663818359373,1.0,279.1431579589844,283.37554931640625,299.59686279296875,303.8655090332031,293.1499938964844,293.1499938964844,278.8500061035156,33116.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307779431343079,1.0,0.0,0.0,3.7626678943634033,3.76269268989563,9.446807780477684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.0810546875,0.0,1639.9228515625,1895.4371337890625,0.0,2755.688720703125,0.9283259510993958,1.0,0.0,3.0,1.0,0.0
17754840,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7929584383964539,0.3259682357311249,0.296178251504898,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8700664639472961,0.4360730946063995,0.4151726067066192,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.850021243095398,0.4056842029094696,0.2856855988502502,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8427354693412781,0.3948056399822235,0.3765104115009308,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6817539930343628,0.2049923688173294,0.9391413927078248,285.0116271972656,284.95001220703125,299.68670654296875,296.61553955078125,298.2617492675781,297.1728515625,285.00933837890625,1.0,0.5392168164253235,0.6282104253768921,0.6282104253768921,1.0,1.0,-2.7764577865600586,1.1988041400909424,1.5776536464691162,0.4572321772575378,0.9745579361915588,0.9745579361915588,0.0,150.1070098876953,130.0,66588.359375,0.0,1927.1663818359373,1.0,279.1431579589844,283.37554931640625,299.59686279296875,303.8655090332031,293.1499938964844,293.1499938964844,278.8500061035156,33116.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307779431343079,1.0,0.0,0.0,3.7626678943634033,3.76269268989563,9.446807780477684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.0810546875,0.0,1639.9228515625,1895.4371337890625,0.0,2755.688720703125,0.9283259510993958,1.0,0.0,3.0,1.0,0.0
17754900,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7985954284667969,0.3259215354919433,0.2962102890014648,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8764858841896057,0.436587244272232,0.4156955480575561,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8558242321014404,0.4057978987693786,0.2858138978481293,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8484976291656494,0.3951133489608764,0.3768265545368194,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6866493821144104,0.2049755454063415,0.9387315511703492,284.8701477050781,284.95001220703125,299.71417236328125,296.62908935546875,298.2724914550781,297.1723022460937,284.865478515625,1.0,0.536577582359314,0.6271750330924988,0.6271750330924988,1.0,1.0,-2.7771713733673096,1.1982378959655762,1.5789333581924438,0.4565773606300354,0.878534734249115,0.878534734249115,0.0,145.91000366210938,130.0,67480.515625,0.0,1908.4168701171875,1.0,278.8951721191406,283.2174072265625,299.6573791503906,304.1034240722656,293.1499938964844,293.1499938964844,278.8500061035156,37192.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362328410148621,1.0,0.0,0.0,3.736980676651001,3.737005710601807,9.31826377836842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.447265625,0.0,1641.2420654296875,1895.4371337890625,0.0,2806.53955078125,0.923404097557068,1.0,0.0,3.0,1.0,0.0
17754960,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8042200207710266,0.3257155418395996,0.2958723306655884,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8830987215042114,0.4369777143001556,0.4158913195133209,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8617758750915527,0.4057411253452301,0.2856610119342804,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8544446229934692,0.395266056060791,0.376820296049118,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6916472315788269,0.204876109957695,0.9375349283218384,284.8998413085937,284.95001220703125,299.7415466308594,296.6425170898437,298.2823486328125,297.170166015625,284.90252685546875,1.0,0.5335372090339661,0.6262379288673401,0.6262379288673401,1.0,1.0,-2.7753732204437256,1.1965813636779783,1.5787919759750366,0.4554658532142639,0.874664843082428,0.874664843082428,0.0,141.587890625,118.0,67198.4140625,0.0,1885.1502685546875,1.0,278.8571472167969,283.2535400390625,299.65594482421875,304.0397033691406,293.1499938964844,293.1499938964844,279.1499938964844,38672.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370563983917236,1.0,0.0,0.0,3.6514313220977774,3.651455879211426,8.896507779354579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.5478515625,0.0,1554.7635498046875,1895.4371337890625,0.0,2814.225830078125,0.9079357981681824,1.0,0.0,3.0,1.0,0.0
17755020,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8119564652442932,0.3260446190834045,0.2957080602645874,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8922945857048035,0.4379366636276245,0.4163271784782409,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8701823353767395,0.4062084555625915,0.285637617111206,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8627893328666687,0.3958765268325805,0.3769654035568237,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6986058354377747,0.2050122916698455,0.9365425705909728,285.0294494628906,284.95001220703125,299.7720642089844,296.6574401855469,298.2958984375,297.1722106933594,285.0301208496094,1.0,0.5298880934715271,0.6251883506774902,0.6251883506774902,1.0,1.0,-2.774647951126098,1.1953355073928833,1.579312443733215,0.4544055759906769,0.9678152203559875,0.9678152203559875,0.0,136.08724975585938,118.0,66554.5,0.0,1858.0054931640625,1.0,279.1119689941406,283.3914794921875,299.6244812011719,303.8525390625,293.1499938964844,293.1499938964844,279.1499938964844,33616.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308146595954895,1.0,0.0,0.0,3.715090036392212,3.715114116668701,9.20941317872348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.294921875,0.0,1588.64208984375,1895.4371337890625,0.0,2756.03076171875,0.9196301698684692,1.0,0.0,3.0,1.0,0.0
17755080,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8191840052604675,0.3264136910438537,0.2958560883998871,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9011634588241576,0.438818097114563,0.4169488847255707,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8784422278404236,0.406694620847702,0.2858288586139679,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8709589242935181,0.3964660465717315,0.3773175477981567,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.70534348487854,0.2052025496959686,0.9364034533500672,285.0120849609375,284.95001220703125,299.7959899902344,296.6690673828125,298.3072509765625,297.1751403808594,285.0098876953125,1.0,0.526964545249939,0.6243636608123779,0.6243636608123779,1.0,1.0,-2.776057243347168,1.195265769958496,1.5807915925979614,0.4539872407913208,0.9775013327598572,0.9775013327598572,0.0,131.29733276367188,106.0,66740.3671875,0.0,1837.5208740234373,1.0,279.14324951171875,283.3714904785156,299.64959716796875,303.9287414550781,293.1499938964844,293.1499938964844,278.8500061035156,33191.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297509551048279,1.0,0.0,0.0,3.77485990524292,3.7748847007751465,9.508126481705404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.455078125,0.0,1654.8355712890625,1895.4371337890625,0.0,2746.127685546875,0.931137204170227,1.0,0.0,3.0,1.0,0.0
17755140,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8358809947967529,0.3262068927288055,0.2955158650875091,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9241712093353271,0.439927190542221,0.4177922308444977,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8984265327453613,0.4067894518375397,0.2857706546783447,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8909201622009277,0.3969542682170868,0.3775732815265655,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7206408381462097,0.2052016854286193,0.9349484443664552,284.899658203125,284.95001220703125,299.8500061035156,296.6951599121094,298.32794189453125,297.17340087890625,284.9024353027344,1.0,0.5198559165000916,0.6224894523620605,0.6224894523620605,1.0,1.0,-2.7751576900482178,1.1931723356246948,1.581985354423523,0.4522855579853058,0.8772568106651306,0.8772568106651306,0.0,120.62639617919922,94.0,67361.6484375,0.0,1785.646484375,1.0,278.8567810058594,283.2487487792969,299.7084045410156,304.1030578613281,293.1499938964844,293.1499938964844,279.1499938964844,38687.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360031843185425,1.0,0.0,0.0,3.663854360580444,3.663878917694092,8.957146633292723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.7568359375,0.0,1568.8182373046875,1895.4371337890625,0.0,2804.39697265625,0.9107566475868224,1.0,0.0,3.0,1.0,0.0
17755200,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8358809947967529,0.3262068927288055,0.2955158650875091,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9241712093353271,0.439927190542221,0.4177922308444977,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8984265327453613,0.4067894518375397,0.2857706546783447,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8909201622009277,0.3969542682170868,0.3775732815265655,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7206408381462097,0.2052016854286193,0.9349484443664552,284.899658203125,284.95001220703125,299.8500061035156,296.6951599121094,298.32794189453125,297.17340087890625,284.9024353027344,1.0,0.5198559165000916,0.6224894523620605,0.6224894523620605,1.0,1.0,-2.7751576900482178,1.1931723356246948,1.581985354423523,0.4522855579853058,0.8772568106651306,0.8772568106651306,0.0,120.62639617919922,94.0,67361.6484375,0.0,1785.646484375,1.0,278.8567810058594,283.2487487792969,299.7084045410156,304.1030578613281,293.1499938964844,293.1499938964844,279.1499938964844,38687.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360031843185425,1.0,0.0,0.0,3.663854360580444,3.663878917694092,8.957146633292723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.7568359375,0.0,1568.8182373046875,1895.4371337890625,0.0,2804.39697265625,0.9107566475868224,1.0,0.0,3.0,1.0,0.0
17755260,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.851837694644928,0.3248942792415619,0.2941259443759918,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.94699627161026,0.4397416114807129,0.4174459874629974,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9185413122177124,0.4056915938854217,0.2848551869392395,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9102546572685242,0.3960216045379638,0.3765516579151153,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.733014702796936,0.2032655179500579,0.926325500011444,284.998046875,284.95001220703125,299.9037780761719,296.720947265625,298.3401794433594,297.1578369140625,284.9951477050781,1.0,0.5115294456481934,0.6206777691841125,0.6206777691841125,1.0,1.0,-2.760393142700196,1.184688687324524,1.575704574584961,0.4478643834590912,0.9672300815582277,0.9672300815582277,0.0,111.0438003540039,82.0,66543.59375,0.0,1718.1781005859375,1.0,279.143310546875,283.3583374023437,299.69940185546875,303.9759521484375,293.1499938964844,293.1499938964844,278.8500061035156,33611.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283900618553162,1.0,0.0,0.0,3.775796413421631,3.7758212089538574,9.512845622339228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0498046875,0.0,1659.193603515625,1895.4371337890625,0.0,2733.464111328125,0.9315354228019714,1.0,0.0,3.0,1.0,0.0
17755320,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.851837694644928,0.3248942792415619,0.2941259443759918,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.94699627161026,0.4397416114807129,0.4174459874629974,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9185413122177124,0.4056915938854217,0.2848551869392395,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9102546572685242,0.3960216045379638,0.3765516579151153,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.733014702796936,0.2032655179500579,0.926325500011444,284.998046875,284.95001220703125,299.9037780761719,296.720947265625,298.3401794433594,297.1578369140625,284.9951477050781,1.0,0.5115294456481934,0.6206777691841125,0.6206777691841125,1.0,1.0,-2.760393142700196,1.184688687324524,1.575704574584961,0.4478643834590912,0.9672300815582277,0.9672300815582277,0.0,111.0438003540039,82.0,66543.59375,0.0,1718.1781005859375,1.0,279.143310546875,283.3583374023437,299.69940185546875,303.9759521484375,293.1499938964844,293.1499938964844,278.8500061035156,33611.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283900618553162,1.0,0.0,0.0,3.775796413421631,3.7758212089538574,9.512845622339228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0498046875,0.0,1659.193603515625,1895.4371337890625,0.0,2733.464111328125,0.9315354228019714,1.0,0.0,3.0,1.0,0.0
17755380,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8739633560180664,0.3237442970275879,0.2927606999874115,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9739852547645568,0.4397361576557159,0.4170744717121124,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9469022750854492,0.4047559201717376,0.2839438617229461,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9385179877281188,0.3953336775302887,0.3755247294902801,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7499017715454102,0.20181505382061,0.9176276922225952,284.8925170898437,284.95001220703125,299.9574890136719,296.7465515136719,298.35467529296875,297.146484375,284.895263671875,1.0,0.5024887323379517,0.6188660860061646,0.6188660860061646,1.0,1.0,-2.74552583694458,1.1761692762374878,1.5693566799163818,0.443281352519989,0.8626028299331665,0.8626028299331665,0.0,100.49945068359376,70.0,66679.2265625,0.0,1646.755859375,1.0,278.85693359375,283.2503356933594,299.7523498535156,304.1105041503906,293.1499938964844,293.1499938964844,279.1499938964844,39503.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331322073936462,1.0,0.0,0.0,3.625516891479492,3.625541210174561,8.770678050495917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.23828125,0.0,1532.1375732421875,1895.4371337890625,0.0,2777.622314453125,0.9029788374900818,1.0,0.0,3.0,1.0,0.0
17755440,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8739633560180664,0.3237442970275879,0.2927606999874115,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9739852547645568,0.4397361576557159,0.4170744717121124,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9469022750854492,0.4047559201717376,0.2839438617229461,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9385179877281188,0.3953336775302887,0.3755247294902801,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7499017715454102,0.20181505382061,0.9176276922225952,284.8925170898437,284.95001220703125,299.9574890136719,296.7465515136719,298.35467529296875,297.146484375,284.895263671875,1.0,0.5024887323379517,0.6188660860061646,0.6188660860061646,1.0,1.0,-2.74552583694458,1.1761692762374878,1.5693566799163818,0.443281352519989,0.8626028299331665,0.8626028299331665,0.0,100.49945068359376,70.0,66679.2265625,0.0,1646.755859375,1.0,278.85693359375,283.2503356933594,299.7523498535156,304.1105041503906,293.1499938964844,293.1499938964844,279.1499938964844,39503.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331322073936462,1.0,0.0,0.0,3.625516891479492,3.625541210174561,8.770678050495917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.23828125,0.0,1532.1375732421875,1895.4371337890625,0.0,2777.622314453125,0.9029788374900818,1.0,0.0,3.0,1.0,0.0
17755500,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8892127275466919,0.3237711489200592,0.2923000454902649,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.989025056362152,0.4402841329574585,0.4171037673950195,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.96442848443985,0.4048689603805542,0.2836511433124542,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9566615223884584,0.3954982161521911,0.3752138912677765,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7618591785430908,0.2014541923999786,0.9141998291015624,285.0160522460937,284.95001220703125,299.9843139648437,296.7593078613281,298.3650207519531,297.1461486816406,285.0191345214844,1.0,0.497885525226593,0.6179602742195129,0.6179602742195129,1.0,1.0,-2.740156412124634,1.172871708869934,1.5672848224639893,0.4413222968578338,0.945813536643982,0.945813536643982,0.0,94.71675872802734,70.0,65886.15625,0.0,1611.925048828125,1.0,279.1015625,283.3863220214844,299.71923828125,303.9051208496094,293.1499938964844,293.1499938964844,279.1499938964844,34512.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265489935874939,1.0,0.0,0.0,3.6703193187713614,3.670343399047852,8.98878511179646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.5234375,0.0,1544.701171875,1895.4371337890625,0.0,2716.344482421875,0.9107053279876708,1.0,0.0,3.0,1.0,0.0
17755560,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9065417647361756,0.3239968419075012,0.2922644913196563,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.4411370456218719,0.4120935201644897,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.981704592704773,0.4051930606365204,0.2836857736110687,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9748549461364746,0.3958640396595001,0.3752962648868561,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7756968140602112,0.2012661844491958,0.9120808243751526,284.998046875,284.95001220703125,300.0111389160156,296.77203369140625,298.376953125,297.1484375,284.9950866699219,1.0,0.4932026863098144,0.6172666549682617,0.6172666549682617,1.0,1.0,-2.734055995941162,1.1693907976150513,1.5646651983261108,0.4395497441291809,0.9541242718696594,0.9541242718696594,0.0,89.1408920288086,88.0,65939.859375,0.0,1575.777587890625,1.0,279.1427917480469,283.3647766113281,299.7456359863281,303.9811096191406,293.1499938964844,293.1499938964844,278.8500061035156,33661.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243889808654785,1.0,0.0,0.0,3.7355358600616455,3.735560417175293,9.311060011896188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.5361328125,0.0,1612.5216064453125,1895.4371337890625,0.0,2696.27734375,0.9226441383361816,1.0,0.0,3.0,1.0,0.0
17755620,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9094431400299072,0.3234799206256866,0.291937917470932,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.4439064264297485,0.4080326557159424,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9844931960105896,0.4050207734107971,0.2836679220199585,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9779307246208192,0.3958892524242401,0.3754194974899292,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.777472198009491,0.2006252706050872,0.9091955423355104,284.9151306152344,284.95001220703125,300.064697265625,296.7973937988281,298.4015808105469,297.15399169921875,284.9153747558594,1.0,0.493021696805954,0.6158795356750488,0.6158795356750488,1.0,1.0,-2.7314236164093018,1.167198896408081,1.5642247200012207,0.4358235895633697,0.8659153580665588,0.8659153580665588,0.0,88.06825256347656,106.0,66235.6015625,0.0,1563.6029052734375,1.0,278.8578491210937,283.2731018066406,299.7997436523437,304.1141662597656,293.1499938964844,293.1499938964844,279.1499938964844,38549.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285101056098938,1.0,0.0,0.0,3.5868842601776123,3.5869081020355225,8.584757438256929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.98828125,0.0,1482.8194580078125,1895.4371337890625,0.0,2734.580322265625,0.8942930698394775,1.0,0.0,3.0,1.0,0.0
17755680,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9094431400299072,0.3234799206256866,0.291937917470932,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.4439064264297485,0.4080326557159424,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9844931960105896,0.4050207734107971,0.2836679220199585,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9779307246208192,0.3958892524242401,0.3754194974899292,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.777472198009491,0.2006252706050872,0.9091955423355104,284.9151306152344,284.95001220703125,300.064697265625,296.7973937988281,298.4015808105469,297.15399169921875,284.9153747558594,1.0,0.493021696805954,0.6158795356750488,0.6158795356750488,1.0,1.0,-2.7314236164093018,1.167198896408081,1.5642247200012207,0.4358235895633697,0.8659153580665588,0.8659153580665588,0.0,88.06825256347656,106.0,66235.6015625,0.0,1563.6029052734375,1.0,278.8578491210937,283.2731018066406,299.7997436523437,304.1141662597656,293.1499938964844,293.1499938964844,279.1499938964844,38549.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285101056098938,1.0,0.0,0.0,3.5868842601776123,3.5869081020355225,8.584757438256929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.98828125,0.0,1482.8194580078125,1895.4371337890625,0.0,2734.580322265625,0.8942930698394775,1.0,0.0,3.0,1.0,0.0
17755740,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8926366567611694,0.3239147961139679,0.2922978103160858,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9952833652496338,0.446103423833847,0.422607958316803,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9686733484268188,0.4058236181735992,0.2842032313346863,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9613204002380372,0.3967234492301941,0.3761986494064331,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7632244825363159,0.2004901021718979,0.90891295671463,285.0267028808594,284.95001220703125,300.11822509765625,296.8226013183594,298.428466796875,297.1623229980469,285.0281677246094,1.0,0.4985426962375641,0.6144923567771912,0.6144923567771912,1.0,1.0,-2.742231607437134,1.1706041097640991,1.5716273784637451,0.4385219812393188,0.9682024717330932,0.9682024717330932,0.0,93.65775299072266,124.0,65979.4375,0.0,1610.0048828125,1.0,279.1421203613281,283.3923034667969,299.7995910644531,304.0152282714844,293.1499938964844,293.1499938964844,278.8500061035156,32967.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820612370967865,1.0,0.0,0.0,3.7114224433898926,3.711446523666382,9.191239200845304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.56640625,0.0,1579.5098876953125,1895.4371337890625,0.0,2661.2431640625,0.9172510504722596,1.0,0.0,3.0,1.0,0.0
17755800,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8926366567611694,0.3239147961139679,0.2922978103160858,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9952833652496338,0.446103423833847,0.422607958316803,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9686733484268188,0.4058236181735992,0.2842032313346863,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9613204002380372,0.3967234492301941,0.3761986494064331,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7632244825363159,0.2004901021718979,0.90891295671463,285.0267028808594,284.95001220703125,300.11822509765625,296.8226013183594,298.428466796875,297.1623229980469,285.0281677246094,1.0,0.4985426962375641,0.6144923567771912,0.6144923567771912,1.0,1.0,-2.742231607437134,1.1706041097640991,1.5716273784637451,0.4385219812393188,0.9682024717330932,0.9682024717330932,0.0,93.65775299072266,124.0,65979.4375,0.0,1610.0048828125,1.0,279.1421203613281,283.3923034667969,299.7995910644531,304.0152282714844,293.1499938964844,293.1499938964844,278.8500061035156,32967.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820612370967865,1.0,0.0,0.0,3.7114224433898926,3.711446523666382,9.191239200845304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.56640625,0.0,1579.5098876953125,1895.4371337890625,0.0,2661.2431640625,0.9172510504722596,1.0,0.0,3.0,1.0,0.0
17755860,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.859893262386322,0.3233786523342132,0.2925825715065002,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9630648493766784,0.4455001652240753,0.4228300154209137,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.930451512336731,0.4055347144603729,0.2845871746540069,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9225720763206482,0.3967592120170593,0.3769849836826324,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7366309762001038,0.199965238571167,0.9096455574035645,284.90972900390625,284.95001220703125,300.1717224121094,296.8476867675781,298.444091796875,297.1524658203125,284.9122009277344,1.0,0.5074320435523987,0.6127979755401611,0.6127979755401611,1.0,1.0,-2.745149850845337,1.170409083366394,1.574740648269653,0.4371710419654846,0.874617338180542,0.874617338180542,0.0,106.14962005615234,142.0,66791.3828125,0.0,1672.683349609375,1.0,278.8571472167969,283.25848388671875,299.8652648925781,304.2226257324219,293.1499938964844,293.1499938964844,279.1499938964844,38207.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82794588804245,1.0,0.0,0.0,3.6257266998291016,3.625750780105591,8.771693273956771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.3349609375,0.0,1522.734375,1895.4371337890625,0.0,2729.33203125,0.9019371867179872,1.0,0.0,3.0,1.0,0.0
17755920,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.859893262386322,0.3233786523342132,0.2925825715065002,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9630648493766784,0.4455001652240753,0.4228300154209137,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.930451512336731,0.4055347144603729,0.2845871746540069,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9225720763206482,0.3967592120170593,0.3769849836826324,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7366309762001038,0.199965238571167,0.9096455574035645,284.90972900390625,284.95001220703125,300.1717224121094,296.8476867675781,298.444091796875,297.1524658203125,284.9122009277344,1.0,0.5074320435523987,0.6127979755401611,0.6127979755401611,1.0,1.0,-2.745149850845337,1.170409083366394,1.574740648269653,0.4371710419654846,0.874617338180542,0.874617338180542,0.0,106.14962005615234,142.0,66791.3828125,0.0,1672.683349609375,1.0,278.8571472167969,283.25848388671875,299.8652648925781,304.2226257324219,293.1499938964844,293.1499938964844,279.1499938964844,38207.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82794588804245,1.0,0.0,0.0,3.6257266998291016,3.625750780105591,8.771693273956771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.3349609375,0.0,1522.734375,1895.4371337890625,0.0,2729.33203125,0.9019371867179872,1.0,0.0,3.0,1.0,0.0
17755980,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8321686387062073,0.3235717117786407,0.2930796146392822,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9272971153259276,0.4465069770812988,0.4239620864391327,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8959303498268127,0.4060243964195251,0.2851698696613312,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8893928527832031,0.3973815739154815,0.3779469132423401,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7131931781768799,0.199712723493576,0.9107178449630736,285.0174560546875,284.95001220703125,300.22515869140625,296.8726501464844,298.4661560058594,297.1537475585937,285.01513671875,1.0,0.5178499221801758,0.6111036539077759,0.6111036539077759,1.0,1.0,-2.750244140625,1.1711623668670654,1.579081654548645,0.436343252658844,0.97891765832901,0.97891765832901,0.0,120.7029266357422,160.0,66467.140625,0.0,1748.430419921875,1.0,279.14312744140625,283.3701477050781,299.8570556640625,304.1201171875,293.1499938964844,293.1499938964844,278.8500061035156,32886.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214483857154846,1.0,0.0,0.0,3.760735511779785,3.7607600688934326,9.437106882614898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.744140625,0.0,1635.88916015625,1895.4371337890625,0.0,2668.99267578125,0.927746057510376,1.0,0.0,3.0,1.0,0.0
17756040,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8321686387062073,0.3235717117786407,0.2930796146392822,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9272971153259276,0.4465069770812988,0.4239620864391327,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8959303498268127,0.4060243964195251,0.2851698696613312,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8893928527832031,0.3973815739154815,0.3779469132423401,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7131931781768799,0.199712723493576,0.9107178449630736,285.0174560546875,284.95001220703125,300.22515869140625,296.8726501464844,298.4661560058594,297.1537475585937,285.01513671875,1.0,0.5178499221801758,0.6111036539077759,0.6111036539077759,1.0,1.0,-2.750244140625,1.1711623668670654,1.579081654548645,0.436343252658844,0.97891765832901,0.97891765832901,0.0,120.7029266357422,160.0,66467.140625,0.0,1748.430419921875,1.0,279.14312744140625,283.3701477050781,299.8570556640625,304.1201171875,293.1499938964844,293.1499938964844,278.8500061035156,32886.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214483857154846,1.0,0.0,0.0,3.760735511779785,3.7607600688934326,9.437106882614898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.744140625,0.0,1635.88916015625,1895.4371337890625,0.0,2668.99267578125,0.927746057510376,1.0,0.0,3.0,1.0,0.0
17756100,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8198867440223694,0.3232457041740417,0.2933320105075836,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9107959866523744,0.4468219876289367,0.4247541427612304,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8814690709114075,0.4058926999568939,0.285489022731781,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8751702308654785,0.3973633348941803,0.3784520030021667,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7014410495758057,0.1994336545467376,0.911444365978241,284.8745422363281,284.95001220703125,300.2518615722656,296.88507080078125,298.475830078125,297.15216064453125,284.86944580078125,1.0,0.5234580636024475,0.6102564930915833,0.6102564930915833,1.0,1.0,-2.7533669471740723,1.1717844009399414,1.5815825462341309,0.4360973834991455,0.8837569355964661,0.8837569355964661,0.0,128.61257934570312,160.0,67428.890625,0.0,1790.2462158203125,1.0,278.8951416015625,283.20928955078125,299.91632080078125,304.3613586425781,293.1499938964844,293.1499938964844,278.8500061035156,36838.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271949291229248,1.0,0.0,0.0,3.741776704788208,3.7418017387390137,9.342197131445572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.384765625,0.0,1644.1270751953125,1895.4371337890625,0.0,2722.348876953125,0.9242995381355286,1.0,0.0,3.0,1.0,0.0
