time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.807146430015564,0.3227221667766571,0.293205976486206,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.895906925201416,0.447015643119812,0.4252682030200958,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8673123717308044,0.4055683016777038,0.2855300605297088,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8613393902778625,0.3971591889858246,0.3786282241344452,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6895440220832825,0.1990421861410141,0.9114031791687012,284.9013671875,284.95001220703125,300.2785339355469,296.8974609375,298.484375,297.1488342285156,284.9042053222656,1.0,0.5290984511375427,0.6093490123748779,0.6093490123748779,1.0,1.0,-2.754046678543091,1.1712250709533691,1.582821488380432,0.4352831244468689,0.8788027167320251,0.8788027167320251,0.0,137.13763427734375,178.0,67204.7265625,0.0,1831.30810546875,1.0,278.85711669921875,283.2425537109375,299.91375732421875,304.3005676269531,293.1499938964844,293.1499938964844,279.1499938964844,38438.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283001184463501,1.0,0.0,0.0,3.660830020904541,3.660854578018189,8.942365639086347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.662109375,0.0,1563.547607421875,1895.4371337890625,0.0,2732.626953125,0.9098184108734132,1.0,0.0,3.0,1.0,0.0
17756220,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.792173445224762,0.3227068781852722,0.2933299839496612,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8798636198043823,0.4479015171527862,0.4262531399726867,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8519900441169739,0.4057919383049011,0.2857963442802429,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8463764786720276,0.3974162936210632,0.3790700137615204,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6762670874595642,0.1988021731376648,0.9117965698242188,285.0338134765625,284.95001220703125,300.31268310546875,296.9132995605469,298.4986572265625,297.1502380371094,285.0325622558594,1.0,0.536480188369751,0.6081874370574951,0.6081874370574951,1.0,1.0,-2.7566959857940674,1.1713275909423828,1.5853683948516846,0.4344858229160309,0.9791461825370787,0.9791461825370787,0.0,148.02420043945312,178.0,66658.296875,0.0,1886.5426025390625,1.0,279.1221618652344,283.3799133300781,299.8836364746094,304.1286926269531,293.1499938964844,293.1499938964844,279.1499938964844,33127.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821933925151825,1.0,0.0,0.0,3.7421679496765137,3.742192268371582,9.34415083975182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.0458984375,0.0,1616.113037109375,1895.4371337890625,0.0,2673.495361328125,0.9248512983322144,1.0,0.0,3.0,1.0,0.0
17756280,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7848666906356812,0.3227583765983581,0.2936178147792816,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8720988035202026,0.44847372174263,0.427033931016922,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8446700572967529,0.4059882462024688,0.2861155569553375,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8392046689987183,0.3976221084594726,0.3795079886913299,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6698068380355835,0.1987088173627853,0.9124943614006042,285.0174255371094,284.95001220703125,300.3318786621094,296.92218017578125,298.50714111328125,297.15185546875,285.0152893066406,1.0,0.540745735168457,0.6075340509414673,0.6075340509414673,1.0,1.0,-2.759727478027344,1.1720854043960571,1.5876420736312866,0.4343553483486175,0.9864532351493835,0.9864532351493835,0.0,154.08734130859375,166.0,66837.0546875,0.0,1919.782470703125,1.0,279.1433410644531,283.3621520996094,299.9052734375,304.19287109375,293.1499938964844,293.1499938964844,278.8500061035156,33029.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215010762214661,1.0,0.0,0.0,3.788865327835083,3.7888901233673096,9.57881070462463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.2529296875,0.0,1670.1507568359375,1895.4371337890625,0.0,2669.481201171875,0.9342104196548462,1.0,0.0,3.0,1.0,0.0
17756340,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7779397368431091,0.3218779265880584,0.2932879328727722,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.865606963634491,0.4491524994373321,0.4281250238418579,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8381027579307556,0.4055428802967071,0.2861580848693847,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8328266143798828,0.3973354995250702,0.379685491323471,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6636462807655334,0.1980086714029312,0.91096693277359,284.896484375,284.95001220703125,300.3851928710937,296.94677734375,298.5254211425781,297.1478576660156,284.8993530273437,1.0,0.5434406399726868,0.6057190895080566,0.6057190895080566,1.0,1.0,-2.759084224700928,1.1699904203414917,1.589093804359436,0.4323245584964752,0.8815994262695312,0.8815994262695312,0.0,159.64520263671875,154.0,67488.8984375,0.0,1944.919677734375,1.0,278.8566589355469,283.2309265136719,299.9618225097656,304.3696594238281,293.1499938964844,293.1499938964844,279.1499938964844,38630.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281351327896118,1.0,0.0,0.0,3.685410976409912,3.685435771942138,9.06285777091398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.1474609375,0.0,1592.7930908203125,1895.4371337890625,0.0,2731.09228515625,0.915427029132843,1.0,0.0,3.0,1.0,0.0
17756400,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7779397368431091,0.3218779265880584,0.2932879328727722,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.865606963634491,0.4491524994373321,0.4281250238418579,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8381027579307556,0.4055428802967071,0.2861580848693847,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8328266143798828,0.3973354995250702,0.379685491323471,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6636462807655334,0.1980086714029312,0.91096693277359,284.896484375,284.95001220703125,300.3851928710937,296.94677734375,298.5254211425781,297.1478576660156,284.8993530273437,1.0,0.5434406399726868,0.6057190895080566,0.6057190895080566,1.0,1.0,-2.759084224700928,1.1699904203414917,1.589093804359436,0.4323245584964752,0.8815994262695312,0.8815994262695312,0.0,159.64520263671875,154.0,67488.8984375,0.0,1944.919677734375,1.0,278.8566589355469,283.2309265136719,299.9618225097656,304.3696594238281,293.1499938964844,293.1499938964844,279.1499938964844,38630.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281351327896118,1.0,0.0,0.0,3.685410976409912,3.685435771942138,9.06285777091398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.1474609375,0.0,1592.7930908203125,1895.4371337890625,0.0,2731.09228515625,0.915427029132843,1.0,0.0,3.0,1.0,0.0
17756460,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7804243564605713,0.3220487534999847,0.2930648028850555,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8693245053291321,0.4507753252983093,0.4292808771133423,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8408716917037964,0.4061052501201629,0.2862598299980163,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8355674743652344,0.3978643119335174,0.3798398673534393,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6654142737388611,0.1977670192718505,0.9087380766868592,285.0122375488281,284.95001220703125,300.4384765625,296.97125244140625,298.5486755371094,297.1524658203125,285.00994873046875,1.0,0.5415772199630737,0.6039693355560303,0.6039693355560303,1.0,1.0,-2.7578282356262207,1.167686104774475,1.590142011642456,0.4300243258476257,0.9859636425971984,0.9859636425971984,0.0,157.28123474121094,142.0,66948.4609375,0.0,1931.84033203125,1.0,279.1434936523437,283.3527526855469,299.9521484375,304.25067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33283.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208886981010437,1.0,0.0,0.0,3.803768396377564,3.803793430328369,9.654313544160686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.38671875,0.0,1689.8890380859375,1895.4371337890625,0.0,2663.804443359375,0.9377320408821106,1.0,0.0,3.0,1.0,0.0
17756520,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7804243564605713,0.3220487534999847,0.2930648028850555,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8693245053291321,0.4507753252983093,0.4292808771133423,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8408716917037964,0.4061052501201629,0.2862598299980163,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8355674743652344,0.3978643119335174,0.3798398673534393,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6654142737388611,0.1977670192718505,0.9087380766868592,285.0122375488281,284.95001220703125,300.4384765625,296.97125244140625,298.5486755371094,297.1524658203125,285.00994873046875,1.0,0.5415772199630737,0.6039693355560303,0.6039693355560303,1.0,1.0,-2.7578282356262207,1.167686104774475,1.590142011642456,0.4300243258476257,0.9859636425971984,0.9859636425971984,0.0,157.28123474121094,142.0,66948.4609375,0.0,1931.84033203125,1.0,279.1434936523437,283.3527526855469,299.9521484375,304.25067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33283.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208886981010437,1.0,0.0,0.0,3.803768396377564,3.803793430328369,9.654313544160686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.38671875,0.0,1689.8890380859375,1895.4371337890625,0.0,2663.804443359375,0.9377320408821106,1.0,0.0,3.0,1.0,0.0
17756580,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7872715592384338,0.3214004039764404,0.2924932241439819,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8779934644699097,0.4516575336456299,0.4300973117351532,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8481211066246033,0.405892014503479,0.2861139178276062,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8427215814590454,0.3977334499359131,0.3796897828578949,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6710833311080933,0.1972601115703582,0.9058169722557068,284.8945007324219,284.95001220703125,300.4917297363281,296.9956359863281,298.5678405761719,297.150390625,284.8974609375,1.0,0.5370529890060425,0.6022196412086487,0.6022196412086487,1.0,1.0,-2.7542638778686523,1.1642913818359375,1.5899723768234253,0.4273600876331329,0.8803187608718872,0.8803187608718872,0.0,151.11769104003906,130.0,67498.9453125,0.0,1897.3153076171875,1.0,278.8565979003906,283.2265319824219,300.0079040527344,304.4178161621094,293.1499938964844,293.1499938964844,279.1499938964844,38865.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269399404525757,1.0,0.0,0.0,3.689495801925659,3.6895205974578857,9.082958172257348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.24609375,0.0,1599.22509765625,1895.4371337890625,0.0,2719.97802734375,0.9165471196174622,1.0,0.0,3.0,1.0,0.0
17756640,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7872715592384338,0.3214004039764404,0.2924932241439819,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8779934644699097,0.4516575336456299,0.4300973117351532,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8481211066246033,0.405892014503479,0.2861139178276062,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8427215814590454,0.3977334499359131,0.3796897828578949,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6710833311080933,0.1972601115703582,0.9058169722557068,284.8945007324219,284.95001220703125,300.4917297363281,296.9956359863281,298.5678405761719,297.150390625,284.8974609375,1.0,0.5370529890060425,0.6022196412086487,0.6022196412086487,1.0,1.0,-2.7542638778686523,1.1642913818359375,1.5899723768234253,0.4273600876331329,0.8803187608718872,0.8803187608718872,0.0,151.11769104003906,130.0,67498.9453125,0.0,1897.3153076171875,1.0,278.8565979003906,283.2265319824219,300.0079040527344,304.4178161621094,293.1499938964844,293.1499938964844,279.1499938964844,38865.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269399404525757,1.0,0.0,0.0,3.689495801925659,3.6895205974578857,9.082958172257348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.24609375,0.0,1599.22509765625,1895.4371337890625,0.0,2719.97802734375,0.9165471196174622,1.0,0.0,3.0,1.0,0.0
17756700,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.792187511920929,0.321497231721878,0.2921847403049469,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8840183019638062,0.4524777233600616,0.4304744899272918,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.853299081325531,0.4061886072158813,0.2860175371170044,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8478044867515564,0.3979906141757965,0.3795652091503143,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6752063632011414,0.1971790790557861,0.9041679501533508,285.0238647460937,284.95001220703125,300.5183410644531,297.0077819824219,298.5793151855469,297.15264892578125,285.0274963378906,1.0,0.5341166853904724,0.6013447642326355,0.6013447642326355,1.0,1.0,-2.752094268798828,1.1624226570129397,1.5896714925765991,0.4258625507354736,0.9690228700637816,0.9690228700637816,0.0,147.01449584960938,130.0,66755.8046875,0.0,1874.69921875,1.0,279.10308837890625,283.36767578125,299.9742431640625,304.2163391113281,293.1499938964844,293.1499938964844,279.1499938964844,34265.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821012556552887,1.0,0.0,0.0,3.735788822174072,3.73581337928772,9.312320230492332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.28515625,0.0,1617.4400634765625,1895.4371337890625,0.0,2664.952392578125,0.925102472305298,1.0,0.0,3.0,1.0,0.0
17756760,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7988230586051941,0.3217813968658447,0.2922236323356628,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.89187091588974,0.4534776210784912,0.4311859011650085,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8602417707443237,0.4066855311393738,0.2861894369125366,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8545767068862915,0.3984226584434509,0.3797406256198883,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6807763576507568,0.1972172707319259,0.9032666087150574,285.011962890625,284.95001220703125,300.5449523925781,297.0199279785156,298.5920104980469,297.15679931640625,285.0099182128906,1.0,0.5310004353523254,0.6005517840385437,0.6005517840385437,1.0,1.0,-2.752327680587769,1.1617268323898315,1.5906007289886477,0.4249183237552643,0.9850388169288636,0.9850388169288636,0.0,142.1634063720703,118.0,66936.2109375,0.0,1852.30126953125,1.0,279.1432800292969,283.35040283203125,299.9992980957031,304.2972717285156,293.1499938964844,293.1499938964844,278.8500061035156,33365.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194005489349365,1.0,0.0,0.0,3.804750680923462,3.804775953292847,9.659300985731534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.4189453125,0.0,1691.69921875,1895.4371337890625,0.0,2650.016845703125,0.9381269812583924,1.0,0.0,3.0,1.0,0.0
17756820,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8126272559165955,0.3213017284870147,0.2916693091392517,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.908998429775238,0.4545222520828247,0.4320133328437805,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8754323720932007,0.4066742658615112,0.28607839345932,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8694879412651062,0.3984261155128479,0.379573792219162,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6929166913032532,0.1968852430582046,0.9004517197608948,284.8955078125,284.95001220703125,300.5981750488281,297.0440673828125,298.6118469238281,297.1559143066406,284.8984680175781,1.0,0.5240650773048401,0.5989658236503601,0.5989658236503601,1.0,1.0,-2.748945951461792,1.158562421798706,1.5903834104537964,0.4223572015762329,0.8805262446403503,0.8805262446403503,0.0,132.23582458496094,106.0,67490.03125,0.0,1800.5823974609375,1.0,278.8565979003906,283.22509765625,300.05572509765625,304.4652709960937,293.1499938964844,293.1499938964844,279.1499938964844,38872.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253276944160461,1.0,0.0,0.0,3.690222978591919,3.6902477741241455,9.086538739211392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.197265625,0.0,1600.11083984375,1895.4371337890625,0.0,2704.995361328125,0.9167307019233704,1.0,0.0,3.0,1.0,0.0
17756880,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8126272559165955,0.3213017284870147,0.2916693091392517,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.908998429775238,0.4545222520828247,0.4320133328437805,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8754323720932007,0.4066742658615112,0.28607839345932,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8694879412651062,0.3984261155128479,0.379573792219162,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6929166913032532,0.1968852430582046,0.9004517197608948,284.8955078125,284.95001220703125,300.5981750488281,297.0440673828125,298.6118469238281,297.1559143066406,284.8984680175781,1.0,0.5240650773048401,0.5989658236503601,0.5989658236503601,1.0,1.0,-2.748945951461792,1.158562421798706,1.5903834104537964,0.4223572015762329,0.8805262446403503,0.8805262446403503,0.0,132.23582458496094,106.0,67490.03125,0.0,1800.5823974609375,1.0,278.8565979003906,283.22509765625,300.05572509765625,304.4652709960937,293.1499938964844,293.1499938964844,279.1499938964844,38872.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253276944160461,1.0,0.0,0.0,3.690222978591919,3.6902477741241455,9.086538739211392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.197265625,0.0,1600.11083984375,1895.4371337890625,0.0,2704.995361328125,0.9167307019233704,1.0,0.0,3.0,1.0,0.0
17756940,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8296665549278259,0.3218107521533966,0.2914418578147888,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.933582842350006,0.4564789235591888,0.433150440454483,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8958013653755188,0.4076418876647949,0.286215990781784,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8895158767700195,0.3992216885089874,0.379645437002182,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.708857536315918,0.1969836354255676,0.8981671929359436,285.01324462890625,284.95001220703125,300.6513671875,297.0681457519531,298.6364440917969,297.1631164550781,285.0110168457031,1.0,0.5166081786155701,0.5973798632621765,0.5973798632621765,1.0,1.0,-2.747537612915039,1.1563020944595337,1.5912353992462158,0.4200443029403686,0.986303687095642,0.986303687095642,0.0,121.14430236816406,94.0,66944.109375,0.0,1746.50244140625,1.0,279.1435241699219,283.34869384765625,300.047607421875,304.3466186523437,293.1499938964844,293.1499938964844,278.8500061035156,33335.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177957534790039,1.0,0.0,0.0,3.807114601135254,3.80713963508606,9.671306315794936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.0673828125,0.0,1694.301513671875,1895.4371337890625,0.0,2635.16064453125,0.9385294318199158,1.0,0.0,3.0,1.0,0.0
17757000,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8296665549278259,0.3218107521533966,0.2914418578147888,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.933582842350006,0.4564789235591888,0.433150440454483,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8958013653755188,0.4076418876647949,0.286215990781784,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8895158767700195,0.3992216885089874,0.379645437002182,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.708857536315918,0.1969836354255676,0.8981671929359436,285.01324462890625,284.95001220703125,300.6513671875,297.0681457519531,298.6364440917969,297.1631164550781,285.0110168457031,1.0,0.5166081786155701,0.5973798632621765,0.5973798632621765,1.0,1.0,-2.747537612915039,1.1563020944595337,1.5912353992462158,0.4200443029403686,0.986303687095642,0.986303687095642,0.0,121.14430236816406,94.0,66944.109375,0.0,1746.50244140625,1.0,279.1435241699219,283.34869384765625,300.047607421875,304.3466186523437,293.1499938964844,293.1499938964844,278.8500061035156,33335.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177957534790039,1.0,0.0,0.0,3.807114601135254,3.80713963508606,9.671306315794936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.0673828125,0.0,1694.301513671875,1895.4371337890625,0.0,2635.16064453125,0.9385294318199158,1.0,0.0,3.0,1.0,0.0
17757060,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8496479988098145,0.3214267492294311,0.2909344136714935,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.961406946182251,0.4576257169246673,0.4340339004993438,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9212293028831482,0.4077771306037903,0.2861762940883636,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.913931667804718,0.3993036150932312,0.3795110881328583,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7261016964912415,0.196764662861824,0.8956612944602966,284.89569091796875,284.95001220703125,300.7045288085937,297.0921325683594,298.6562805175781,297.1625366210937,284.898681640625,1.0,0.5088361501693726,0.5958033204078674,0.5958033204078674,1.0,1.0,-2.7447755336761475,1.1533914804458618,1.5913841724395752,0.417639672756195,0.8816067576408386,0.8816067576408386,0.0,110.01004028320312,82.0,67517.5390625,0.0,1690.27099609375,1.0,278.8565673828125,283.2223815917969,300.1041259765625,304.5159606933594,293.1499938964844,293.1499938964844,279.1499938964844,38837.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238034844398499,1.0,0.0,0.0,3.693995475769043,3.6940205097198486,9.105127674047252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.6318359375,0.0,1604.155029296875,1895.4371337890625,0.0,2690.841552734375,0.9175348281860352,1.0,0.0,3.0,1.0,0.0
17757120,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8496479988098145,0.3214267492294311,0.2909344136714935,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.961406946182251,0.4576257169246673,0.4340339004993438,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9212293028831482,0.4077771306037903,0.2861762940883636,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.913931667804718,0.3993036150932312,0.3795110881328583,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7261016964912415,0.196764662861824,0.8956612944602966,284.89569091796875,284.95001220703125,300.7045288085937,297.0921325683594,298.6562805175781,297.1625366210937,284.898681640625,1.0,0.5088361501693726,0.5958033204078674,0.5958033204078674,1.0,1.0,-2.7447755336761475,1.1533914804458618,1.5913841724395752,0.417639672756195,0.8816067576408386,0.8816067576408386,0.0,110.01004028320312,82.0,67517.5390625,0.0,1690.27099609375,1.0,278.8565673828125,283.2223815917969,300.1041259765625,304.5159606933594,293.1499938964844,293.1499938964844,279.1499938964844,38837.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238034844398499,1.0,0.0,0.0,3.693995475769043,3.6940205097198486,9.105127674047252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.6318359375,0.0,1604.155029296875,1895.4371337890625,0.0,2690.841552734375,0.9175348281860352,1.0,0.0,3.0,1.0,0.0
17757180,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8774512410163879,0.3220144808292389,0.2907528877258301,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.991349995136261,0.4596747159957886,0.4352300465106964,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9563696384429932,0.4088816940784454,0.2863883078098297,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9490285515785216,0.4001643061637878,0.3796173334121704,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7480341792106628,0.1969537138938903,0.893669843673706,285.0143127441406,284.95001220703125,300.7577209472656,297.1159973144531,298.68084716796875,297.1699523925781,285.0120849609375,1.0,0.5008628368377686,0.5942267179489136,0.5942267179489136,1.0,1.0,-2.743976831436157,1.1513713598251345,1.5926053524017334,0.4155243933200836,0.9884076714515686,0.9884076714515686,0.0,98.23199462890624,85.0,66982.6484375,0.0,1634.0042724609375,1.0,279.1435546875,283.3465270996094,300.0957946777344,304.39776611328125,293.1499938964844,293.1499938964844,278.8500061035156,33315.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163415193557739,1.0,0.0,0.0,3.811314582824707,3.8113396167755127,9.692656703919056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.767578125,0.0,1699.17919921875,1895.4371337890625,0.0,2621.710205078125,0.9394685626029968,1.0,0.0,3.0,1.0,0.0
17757240,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8774512410163879,0.3220144808292389,0.2907528877258301,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.991349995136261,0.4596747159957886,0.4352300465106964,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9563696384429932,0.4088816940784454,0.2863883078098297,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9490285515785216,0.4001643061637878,0.3796173334121704,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7480341792106628,0.1969537138938903,0.893669843673706,285.0143127441406,284.95001220703125,300.7577209472656,297.1159973144531,298.68084716796875,297.1699523925781,285.0120849609375,1.0,0.5008628368377686,0.5942267179489136,0.5942267179489136,1.0,1.0,-2.743976831436157,1.1513713598251345,1.5926053524017334,0.4155243933200836,0.9884076714515686,0.9884076714515686,0.0,98.23199462890624,85.0,66982.6484375,0.0,1634.0042724609375,1.0,279.1435546875,283.3465270996094,300.0957946777344,304.39776611328125,293.1499938964844,293.1499938964844,278.8500061035156,33315.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163415193557739,1.0,0.0,0.0,3.811314582824707,3.8113396167755127,9.692656703919056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.767578125,0.0,1699.17919921875,1895.4371337890625,0.0,2621.710205078125,0.9394685626029968,1.0,0.0,3.0,1.0,0.0
17757300,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8875477313995361,0.3219414353370666,0.2907966673374176,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.4603821933269501,0.4351696670055389,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9676936268806458,0.4091010093688965,0.2866165935993194,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9606771469116212,0.4003149569034576,0.3798253834247589,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7560454607009888,0.1969287395477295,0.893380880355835,284.8701171875,284.95001220703125,300.7843017578125,297.1278991699219,298.6913146972656,297.170654296875,284.8646240234375,1.0,0.4987986981868744,0.593438446521759,0.593438446521759,1.0,1.0,-2.7442142963409424,1.1506239175796509,1.593590497970581,0.4147263765335083,0.8912265300750732,0.8912265300750732,0.0,94.73011016845705,85.0,67890.5859375,0.0,1617.9222412109375,1.0,278.8940734863281,283.1845092773437,300.1548767089844,304.6356506347656,293.1499938964844,293.1499938964844,278.8500061035156,37097.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216801881790161,1.0,0.0,0.0,3.7885642051696777,3.7885897159576416,9.577288437867535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.1376953125,0.0,1701.381591796875,1895.4371337890625,0.0,2671.14208984375,0.9350187182426452,1.0,0.0,3.0,1.0,0.0
17757360,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8907015323638916,0.3216495215892792,0.2905308902263641,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.4612050950527191,0.431099385023117,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9712570905685424,0.409103125333786,0.2866149544715881,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.964357316493988,0.4002632200717926,0.3797759115695953,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7586303353309631,0.1967770606279373,0.8926512598991394,284.8908996582031,284.95001220703125,300.8108825683594,297.1398010253906,298.7008361816406,297.1701965332031,284.8942565917969,1.0,0.4971126616001129,0.5926614999771118,0.5926614999771118,1.0,1.0,-2.7380003929138184,1.146952748298645,1.5910476446151731,0.4126600921154022,0.8796901702880859,0.8796901702880859,0.0,93.39671325683594,103.0,67489.484375,0.0,1602.7572021484375,1.0,278.8562927246094,283.2159118652344,300.1522827148437,304.5666198730469,293.1499938964844,293.1499938964844,279.1499938964844,39059.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224228024482727,1.0,0.0,0.0,3.697109222412109,3.697134256362915,9.120483355218312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.4853515625,0.0,1609.4007568359375,1895.4371337890625,0.0,2678.029541015625,0.9182075262069702,1.0,0.0,3.0,1.0,0.0
17757420,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8878234624862671,0.322031170129776,0.2906106114387512,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.463162362575531,0.4352729320526123,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.96858012676239,0.4099101424217224,0.2869688272476196,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9614354372024536,0.4008498787879944,0.3801020979881286,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7562415599822998,0.1968959867954254,0.8927105069160461,285.03271484375,284.95001220703125,300.8491516113281,297.1568908691406,298.71978759765625,297.17730712890625,285.03125,1.0,0.4992054104804992,0.591542661190033,0.591542661190033,1.0,1.0,-2.7439639568328857,1.1484930515289309,1.595470905303955,0.4122228622436523,0.988373875617981,0.988373875617981,0.0,94.5453643798828,103.0,66978.6328125,0.0,1616.7633056640625,1.0,279.1300048828125,283.3611755371094,300.1252746582031,304.4002685546875,293.1499938964844,293.1499938964844,279.1499938964844,33207.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151787519454956,1.0,0.0,0.0,3.78417444229126,3.7841992378234863,9.555106998959673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.7490234375,0.0,1665.9676513671875,1895.4371337890625,0.0,2610.963623046875,0.9340081810951232,1.0,0.0,3.0,1.0,0.0
17757480,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8849775791168213,0.3222170770168304,0.2908379435539245,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.4636997878551483,0.4384711980819702,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9656426906585692,0.4102765917778015,0.2872644662857055,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9583001732826232,0.4011240601539612,0.3804122507572174,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7539001107215881,0.1969726681709289,0.8932614326477051,285.0234680175781,284.95001220703125,300.8640441894531,297.1635131835937,298.7268371582031,297.1792907714844,285.0220947265625,1.0,0.5008695721626282,0.5911075472831726,0.5911075472831726,1.0,1.0,-2.7495272159576416,1.150548815727234,1.5989782810211182,0.4127669632434845,0.9967443346977234,0.9967443346977234,0.0,95.7629623413086,121.0,67169.1640625,0.0,1630.5096435546875,1.0,279.1435546875,283.3503112792969,300.1437683105469,304.4519958496094,293.1499938964844,293.1499938964844,278.8500061035156,33143.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149232864379883,1.0,0.0,0.0,3.81791353225708,3.8179385662078857,9.726250027597416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.37109375,0.0,1705.771240234375,1895.4371337890625,0.0,2608.603515625,0.940912425518036,1.0,0.0,3.0,1.0,0.0
17757540,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8596580624580383,0.3217554986476898,0.2910979986190796,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9771705865859984,0.4644421935081482,0.4403421282768249,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9362298846244812,0.4105073511600494,0.2879373729228973,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9280271530151368,0.4011662304401397,0.3811106979846954,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.733834981918335,0.1967149376869201,0.8947116136550903,284.8987731933594,284.95001220703125,300.9172058105469,297.1871337890625,298.7444763183594,297.1748352050781,284.90191650390625,1.0,0.5085263848304749,0.5895535945892334,0.5895535945892334,1.0,1.0,-2.755430221557617,1.1515036821365356,1.6039265394210815,0.4121719002723694,0.8934919834136963,0.8934919834136963,0.0,105.8016128540039,139.0,68019.953125,0.0,1686.313720703125,1.0,278.8562316894531,283.2120056152344,300.2034912109375,304.64581298828125,293.1499938964844,293.1499938964844,279.1499938964844,38395.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821815550327301,1.0,0.0,0.0,3.729958295822144,3.729983568191528,9.283275517191214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.9384765625,0.0,1642.2777099609375,1895.4371337890625,0.0,2672.397216796875,0.9250299334526062,1.0,0.0,3.0,1.0,0.0
17757600,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8596580624580383,0.3217554986476898,0.2910979986190796,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9771705865859984,0.4644421935081482,0.4403421282768249,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9362298846244812,0.4105073511600494,0.2879373729228973,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9280271530151368,0.4011662304401397,0.3811106979846954,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.733834981918335,0.1967149376869201,0.8947116136550903,284.8987731933594,284.95001220703125,300.9172058105469,297.1871337890625,298.7444763183594,297.1748352050781,284.90191650390625,1.0,0.5085263848304749,0.5895535945892334,0.5895535945892334,1.0,1.0,-2.755430221557617,1.1515036821365356,1.6039265394210815,0.4121719002723694,0.8934919834136963,0.8934919834136963,0.0,105.8016128540039,139.0,68019.953125,0.0,1686.313720703125,1.0,278.8562316894531,283.2120056152344,300.2034912109375,304.64581298828125,293.1499938964844,293.1499938964844,279.1499938964844,38395.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821815550327301,1.0,0.0,0.0,3.729958295822144,3.729983568191528,9.283275517191214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.9384765625,0.0,1642.2777099609375,1895.4371337890625,0.0,2672.397216796875,0.9250299334526062,1.0,0.0,3.0,1.0,0.0
17757660,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8343222141265869,0.3220999836921692,0.2916431725025177,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9472530484199524,0.466282457113266,0.4422600865364074,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9040003418922424,0.4115960001945495,0.2888597548007965,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8967463970184326,0.4018499553203583,0.382041871547699,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7126301527023315,0.1967220455408096,0.8966378569602966,285.0283508300781,284.95001220703125,300.97039794921875,297.210693359375,298.76715087890625,297.1790771484375,285.0268249511719,1.0,0.518354594707489,0.587874174118042,0.587874174118042,1.0,1.0,-2.7629337310791016,1.1530544757843018,1.6098791360855105,0.4115078747272491,1.0,1.0,0.0,118.9660186767578,157.0,67601.71875,0.0,1759.4522705078125,1.0,279.1438293457031,283.3450622558594,300.1943664550781,304.5353698730469,293.1499938964844,293.1499938964844,278.8500061035156,33326.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151611089706421,1.0,0.0,0.0,3.8475072383880615,3.8475327491760254,9.877616093945107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.361328125,0.0,1743.1207275390625,1895.4371337890625,0.0,2610.80078125,0.9475867748260498,1.0,0.0,3.0,1.0,0.0
17757720,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8343222141265869,0.3220999836921692,0.2916431725025177,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9472530484199524,0.466282457113266,0.4422600865364074,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9040003418922424,0.4115960001945495,0.2888597548007965,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8967463970184326,0.4018499553203583,0.382041871547699,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7126301527023315,0.1967220455408096,0.8966378569602966,285.0283508300781,284.95001220703125,300.97039794921875,297.210693359375,298.76715087890625,297.1790771484375,285.0268249511719,1.0,0.518354594707489,0.587874174118042,0.587874174118042,1.0,1.0,-2.7629337310791016,1.1530544757843018,1.6098791360855105,0.4115078747272491,1.0,1.0,0.0,118.9660186767578,157.0,67601.71875,0.0,1759.4522705078125,1.0,279.1438293457031,283.3450622558594,300.1943664550781,304.5353698730469,293.1499938964844,293.1499938964844,278.8500061035156,33326.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151611089706421,1.0,0.0,0.0,3.8475072383880615,3.8475327491760254,9.877616093945107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.361328125,0.0,1743.1207275390625,1895.4371337890625,0.0,2610.80078125,0.9475867748260498,1.0,0.0,3.0,1.0,0.0
17757780,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8101893067359924,0.3214022219181061,0.2918953895568847,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9150213003158568,0.4673339426517486,0.4441207647323608,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8761391639709473,0.4117574095726013,0.2896405458450317,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8690159916877747,0.4016842544078827,0.3827648758888244,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6898665428161621,0.1962885558605194,0.8983003497123718,284.896484375,284.95001220703125,301.0235900878906,297.2341613769531,298.7848205566406,297.1752014160156,284.8988952636719,1.0,0.5294049382209778,0.5861946940422058,0.5861946940422058,1.0,1.0,-2.769284248352051,1.154028296470642,1.6152558326721191,0.4107409119606018,0.9021403193473816,0.9021403193473816,0.0,134.59487915039062,175.0,68514.4296875,0.0,1842.8441162109373,1.0,278.85693359375,283.1984558105469,300.2505187988281,304.7255859375,293.1499938964844,293.1499938964844,278.54998779296875,38190.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220129013061523,1.0,0.0,0.0,3.769567251205444,3.769592761993408,9.481483402851154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.046875,0.0,1687.236328125,1895.4371337890625,0.0,2674.227783203125,0.9335933327674866,1.0,0.0,3.0,1.0,0.0
17757840,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8101893067359924,0.3214022219181061,0.2918953895568847,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9150213003158568,0.4673339426517486,0.4441207647323608,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8761391639709473,0.4117574095726013,0.2896405458450317,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8690159916877747,0.4016842544078827,0.3827648758888244,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6898665428161621,0.1962885558605194,0.8983003497123718,284.896484375,284.95001220703125,301.0235900878906,297.2341613769531,298.7848205566406,297.1752014160156,284.8988952636719,1.0,0.5294049382209778,0.5861946940422058,0.5861946940422058,1.0,1.0,-2.769284248352051,1.154028296470642,1.6152558326721191,0.4107409119606018,0.9021403193473816,0.9021403193473816,0.0,134.59487915039062,175.0,68514.4296875,0.0,1842.8441162109373,1.0,278.85693359375,283.1984558105469,300.2505187988281,304.7255859375,293.1499938964844,293.1499938964844,278.54998779296875,38190.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220129013061523,1.0,0.0,0.0,3.769567251205444,3.769592761993408,9.481483402851154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.046875,0.0,1687.236328125,1895.4371337890625,0.0,2674.227783203125,0.9335933327674866,1.0,0.0,3.0,1.0,0.0
17757900,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.7979294061660767,0.3209157884120941,0.2918262779712677,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.9009167551994324,0.4677414298057556,0.4448849260807037,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8633568286895752,0.4117014110088348,0.2898858487606048,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8563810586929321,0.4014499187469482,0.3829315900802612,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.6790635585784912,0.1959627568721771,0.8985905051231384,284.8162536621094,284.95001220703125,301.0501708984375,297.2458801269531,298.7929382324219,297.1722106933594,284.8205261230469,1.0,0.5350762009620667,0.5853549242019653,0.5853549242019653,1.0,1.0,-2.7709639072418213,1.1538313627243042,1.6171324253082275,0.4100391566753387,0.8174697160720825,0.8174697160720825,0.0,143.04649353027344,175.0,68866.359375,0.0,1885.3662109375,1.0,278.59814453125,283.1080017089844,300.2749938964844,304.86041259765625,293.1499938964844,293.1499938964844,278.54998779296875,42766.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256964683532715,1.0,0.0,0.0,3.642735004425049,3.6427602767944336,8.85418273810501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.3671875,0.0,1575.63134765625,1895.4371337890625,0.0,2708.42138671875,0.9060905575752258,1.0,0.0,3.0,1.0,0.0
17757960,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7864364385604858,0.3206121027469635,0.2917433679103851,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8885313868522644,0.4683241248130798,0.4456367492675781,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.851783037185669,0.4118293821811676,0.2901208996772766,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8449529409408569,0.401349812746048,0.3830676078796386,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6691153049468994,0.1956860274076461,0.8987393975257874,284.8988952636719,284.95001220703125,301.0767822265625,297.257568359375,298.8019104003906,297.170654296875,284.900634765625,1.0,0.5407994389533997,0.584486722946167,0.584486722946167,1.0,1.0,-2.772390127182007,1.1534860134124756,1.6189041137695312,0.4092303514480591,0.8435540199279785,0.8435540199279785,0.0,151.703125,178.0,68647.15625,0.0,1928.5125732421875,1.0,278.5579833984375,283.1822509765625,300.2588195800781,304.7523498535156,293.1499938964844,293.1499938964844,278.8500061035156,40253.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244466185569763,1.0,0.0,0.0,3.547811508178711,3.547835350036621,8.398744739679387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.85546875,0.0,1453.355224609375,1895.4371337890625,0.0,2696.812255859375,0.8869335651397705,1.0,0.0,3.0,1.0,0.0
