time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7743711471557617,0.3209599256515503,0.2922600209712982,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8758283853530884,0.4704182744026184,0.4478213191032409,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8400134444236755,0.4131016731262207,0.2911466658115387,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8330851197242737,0.4019895195960998,0.3838994801044464,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6585529446601868,0.1955869495868683,0.8997563123703003,285.0011291503906,284.95001220703125,301.1300048828125,297.2808837890625,298.8252868652344,297.1769104003906,285.0005798339844,1.0,0.5481190085411072,0.5827502608299255,0.5827502608299255,1.0,1.0,-2.7790865898132324,1.1545066833496094,1.6245797872543335,0.4083267748355865,0.935739517211914,0.935739517211914,0.0,162.48321533203125,166.0,68279.0703125,0.0,1990.15869140625,1.0,278.8416748046875,283.29119873046875,300.2579345703125,304.64532470703125,293.1499938964844,293.1499938964844,278.54998779296875,33717.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163416981697083,1.0,0.0,0.0,3.667526006698608,3.667549848556519,8.97510858521855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.5546875,0.0,1535.59521484375,1895.4371337890625,0.0,2621.7119140625,0.907324194908142,1.0,0.0,3.0,1.0,0.0
17758080,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7743711471557617,0.3209599256515503,0.2922600209712982,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8758283853530884,0.4704182744026184,0.4478213191032409,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8400134444236755,0.4131016731262207,0.2911466658115387,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8330851197242737,0.4019895195960998,0.3838994801044464,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6585529446601868,0.1955869495868683,0.8997563123703003,285.0011291503906,284.95001220703125,301.1300048828125,297.2808837890625,298.8252868652344,297.1769104003906,285.0005798339844,1.0,0.5481190085411072,0.5827502608299255,0.5827502608299255,1.0,1.0,-2.7790865898132324,1.1545066833496094,1.6245797872543335,0.4083267748355865,0.935739517211914,0.935739517211914,0.0,162.48321533203125,166.0,68279.0703125,0.0,1990.15869140625,1.0,278.8416748046875,283.29119873046875,300.2579345703125,304.64532470703125,293.1499938964844,293.1499938964844,278.54998779296875,33717.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163416981697083,1.0,0.0,0.0,3.667526006698608,3.667549848556519,8.97510858521855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.5546875,0.0,1535.59521484375,1895.4371337890625,0.0,2621.7119140625,0.907324194908142,1.0,0.0,3.0,1.0,0.0
17758140,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7724292278289795,0.3204266130924225,0.2920393049716949,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8748065829277039,0.4716787040233612,0.4492675364017486,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8387134075164795,0.4135539829730987,0.2916571199893951,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8314781188964844,0.4019223749637604,0.3840804100036621,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6567829847335815,0.1951791197061538,0.8986451625823975,284.9164428710937,284.95001220703125,301.1832580566406,297.3041687011719,298.8435363769531,297.1750793457031,284.917724609375,1.0,0.5487560629844666,0.5810137391090393,0.5810137391090393,1.0,1.0,-2.780064344406128,1.1528995037078855,1.6271648406982422,0.4064421057701111,0.8580321669578552,0.8580321669578552,0.0,164.09263610839844,154.0,68821.359375,0.0,1999.352783203125,1.0,278.5577392578125,283.19146728515625,300.3138427734375,304.8132629394531,293.1499938964844,293.1499938964844,278.8500061035156,38441.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821780264377594,1.0,0.0,0.0,3.5500729084014893,3.5500965118408203,8.40945517666114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.24609375,0.0,1442.5772705078125,1895.4371337890625,0.0,2672.0703125,0.8854309916496277,1.0,0.0,3.0,1.0,0.0
17758200,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7724292278289795,0.3204266130924225,0.2920393049716949,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8748065829277039,0.4716787040233612,0.4492675364017486,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8387134075164795,0.4135539829730987,0.2916571199893951,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8314781188964844,0.4019223749637604,0.3840804100036621,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6567829847335815,0.1951791197061538,0.8986451625823975,284.9164428710937,284.95001220703125,301.1832580566406,297.3041687011719,298.8435363769531,297.1750793457031,284.917724609375,1.0,0.5487560629844666,0.5810137391090393,0.5810137391090393,1.0,1.0,-2.780064344406128,1.1528995037078855,1.6271648406982422,0.4064421057701111,0.8580321669578552,0.8580321669578552,0.0,164.09263610839844,154.0,68821.359375,0.0,1999.352783203125,1.0,278.5577392578125,283.19146728515625,300.3138427734375,304.8132629394531,293.1499938964844,293.1499938964844,278.8500061035156,38441.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821780264377594,1.0,0.0,0.0,3.5500729084014893,3.5500965118408203,8.40945517666114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.24609375,0.0,1442.5772705078125,1895.4371337890625,0.0,2672.0703125,0.8854309916496277,1.0,0.0,3.0,1.0,0.0
17758260,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7775274515151978,0.3207749128341675,0.2919656932353973,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8817073702812195,0.4737585186958313,0.4508271515369415,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8445175290107727,0.4148991107940674,0.2922830581665039,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8367512226104736,0.4025599956512451,0.3843067288398742,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6608447432518005,0.1951715946197509,0.8971954584121704,285.00567626953125,284.95001220703125,301.2365417480469,297.327392578125,298.86651611328125,297.18121337890625,285.00323486328125,1.0,0.5458553433418274,0.5793468356132507,0.5793468356132507,1.0,1.0,-2.7811272144317627,1.1514062881469729,1.62972092628479,0.4045000970363617,0.9476944804191588,0.9476944804191588,0.0,159.525390625,142.0,68446.2734375,0.0,1979.4102783203125,1.0,278.842529296875,283.2877197265625,300.3096618652344,304.7102355957031,293.1499938964844,293.1499938964844,278.54998779296875,33104.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150108456611633,1.0,0.0,0.0,3.6824121475219727,3.682435750961304,9.048113724929864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.046875,0.0,1547.668701171875,1895.4371337890625,0.0,2609.412353515625,0.9101512432098388,1.0,0.0,3.0,1.0,0.0
17758320,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7775274515151978,0.3207749128341675,0.2919656932353973,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8817073702812195,0.4737585186958313,0.4508271515369415,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8445175290107727,0.4148991107940674,0.2922830581665039,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8367512226104736,0.4025599956512451,0.3843067288398742,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6608447432518005,0.1951715946197509,0.8971954584121704,285.00567626953125,284.95001220703125,301.2365417480469,297.327392578125,298.86651611328125,297.18121337890625,285.00323486328125,1.0,0.5458553433418274,0.5793468356132507,0.5793468356132507,1.0,1.0,-2.7811272144317627,1.1514062881469729,1.62972092628479,0.4045000970363617,0.9476944804191588,0.9476944804191588,0.0,159.525390625,142.0,68446.2734375,0.0,1979.4102783203125,1.0,278.842529296875,283.2877197265625,300.3096618652344,304.7102355957031,293.1499938964844,293.1499938964844,278.54998779296875,33104.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150108456611633,1.0,0.0,0.0,3.6824121475219727,3.682435750961304,9.048113724929864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.046875,0.0,1547.668701171875,1895.4371337890625,0.0,2609.412353515625,0.9101512432098388,1.0,0.0,3.0,1.0,0.0
17758380,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7858833074569702,0.3203017711639404,0.2914651334285736,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8924891352653503,0.4750426709651947,0.4519455730915069,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.853842556476593,0.4154604375362396,0.2926116585731506,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8454237580299377,0.4025155007839203,0.3841604590415954,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6678686738014221,0.194880798459053,0.8949424028396606,284.9097595214844,284.95001220703125,301.28985595703125,297.3505249023437,298.884521484375,297.1793518066406,284.9113464355469,1.0,0.5408498048782349,0.5776798725128174,0.5776798725128174,1.0,1.0,-2.7793877124786377,1.1486177444458008,1.6307700872421265,0.4021206200122833,0.8596768379211426,0.8596768379211426,0.0,152.14752197265625,130.0,68935.421875,0.0,1941.6795654296875,1.0,278.5576171875,283.180908203125,300.3617553710937,304.8714904785156,293.1499938964844,293.1499938964844,278.8500061035156,38507.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207703828811646,1.0,0.0,0.0,3.5635576248168945,3.5635812282562256,8.47346086629841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.943359375,0.0,1457.427490234375,1895.4371337890625,0.0,2662.7080078125,0.888401210308075,1.0,0.0,3.0,1.0,0.0
17758440,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7858833074569702,0.3203017711639404,0.2914651334285736,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8924891352653503,0.4750426709651947,0.4519455730915069,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.853842556476593,0.4154604375362396,0.2926116585731506,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8454237580299377,0.4025155007839203,0.3841604590415954,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6678686738014221,0.194880798459053,0.8949424028396606,284.9097595214844,284.95001220703125,301.28985595703125,297.3505249023437,298.884521484375,297.1793518066406,284.9113464355469,1.0,0.5408498048782349,0.5776798725128174,0.5776798725128174,1.0,1.0,-2.7793877124786377,1.1486177444458008,1.6307700872421265,0.4021206200122833,0.8596768379211426,0.8596768379211426,0.0,152.14752197265625,130.0,68935.421875,0.0,1941.6795654296875,1.0,278.5576171875,283.180908203125,300.3617553710937,304.8714904785156,293.1499938964844,293.1499938964844,278.8500061035156,38507.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207703828811646,1.0,0.0,0.0,3.5635576248168945,3.5635812282562256,8.47346086629841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.943359375,0.0,1457.427490234375,1895.4371337890625,0.0,2662.7080078125,0.888401210308075,1.0,0.0,3.0,1.0,0.0
17758500,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7914533615112305,0.3204676508903503,0.2912306487560272,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8994626998901367,0.4760648310184479,0.4525121748447418,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8600107431411743,0.4161433577537536,0.2927854657173157,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8511855006217957,0.4028064906597137,0.3840711712837219,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6725752949714661,0.1948971003293991,0.8937085270881653,285.0245056152344,284.95001220703125,301.3165283203125,297.3620910644531,298.8956298828125,297.1819763183594,285.02691650390625,1.0,0.5378203988075256,0.5768463611602783,0.5768463611602783,1.0,1.0,-2.7784011363983154,1.1471736431121826,1.6312274932861328,0.4008313417434692,0.94114089012146,0.94114089012146,0.0,147.62063598632812,130.0,68302.6015625,0.0,1918.6834716796875,1.0,278.8002014160156,283.30682373046875,300.33062744140625,304.6772766113281,293.1499938964844,293.1499938964844,278.8500061035156,33853.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152225017547607,1.0,0.0,0.0,3.61872935295105,3.6187527179718018,8.737868029129459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.7333984375,0.0,1482.7313232421875,1895.4371337890625,0.0,2611.367431640625,0.8985953330993652,1.0,0.0,3.0,1.0,0.0
17758560,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7985521554946899,0.3207620680332184,0.2912908494472503,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9082413911819458,0.4772141575813293,0.4533756673336029,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8678191304206848,0.4169804453849792,0.293199360370636,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8584957122802734,0.4032248556613922,0.3842422366142273,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6785809397697449,0.1950031518936157,0.8931132555007935,285.0031433105469,284.95001220703125,301.3432006835937,297.3736267089844,298.90777587890625,297.1861572265625,285.0009765625,1.0,0.5346620678901672,0.5760791301727295,0.5760791301727295,1.0,1.0,-2.779496908187866,1.146733283996582,1.6327637434005735,0.4000279605388641,0.9491112232208252,0.9491112232208252,0.0,142.48802185058594,118.0,68522.3359375,0.0,1896.0877685546875,1.0,278.84234619140625,283.2817687988281,300.3556823730469,304.7621765136719,293.1499938964844,293.1499938964844,278.54998779296875,33197.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139162659645081,1.0,0.0,0.0,3.6910650730133057,3.691089153289795,9.090687171919852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.75390625,0.0,1558.134033203125,1895.4371337890625,0.0,2599.303955078125,0.912291407585144,1.0,0.0,3.0,1.0,0.0
17758620,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8102397322654724,0.320452868938446,0.2909549474716186,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9242918491363524,0.4783005118370056,0.4543235301971435,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8811630010604858,0.4175588190555572,0.2935517728328705,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8710763454437256,0.4032443463802337,0.3841596245765686,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6888343691825867,0.1948667019605636,0.8914831280708313,284.889892578125,284.95001220703125,301.3858947753906,297.3920593261719,298.9223937988281,297.1849365234375,284.8958740234375,1.0,0.5292035341262817,0.5748515725135803,0.5748515725135803,1.0,1.0,-2.77860426902771,1.1448261737823486,1.6337782144546509,0.3983339071273803,0.8548226952552795,0.8548226952552795,0.0,134.25027465820312,118.0,68997.015625,0.0,1855.6678466796875,1.0,278.5654296875,283.1641540527344,300.4118347167969,304.9459228515625,293.1499938964844,293.1499938964844,278.54998779296875,39468.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198531270027161,1.0,0.0,0.0,3.581099033355713,3.581123113632202,8.557087767258054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.3603515625,0.0,1483.314453125,1895.4371337890625,0.0,2654.208740234375,0.8925283551216125,1.0,0.0,3.0,1.0,0.0
17758680,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8131396174430847,0.3204077482223511,0.290787935256958,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9285826086997986,0.4786015152931213,0.454475462436676,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8846675157546997,0.4177334904670715,0.2935751378536224,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8743995428085327,0.4032667875289917,0.3840607106685638,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6915109753608704,0.1948383599519729,0.8908867239952087,284.9085388183594,284.95001220703125,301.3965759277344,297.39666748046875,298.9261779785156,297.1848449707031,284.91021728515625,1.0,0.5277546644210815,0.5745446681976318,0.5745446681976318,1.0,1.0,-2.777777910232544,1.1440799236297607,1.6336981058120728,0.397774875164032,0.8606659173965454,0.8606659173965454,0.0,132.1824951171875,106.0,69009.078125,0.0,1844.596923828125,1.0,278.5575561523437,283.1760559082031,300.4074401855469,304.9224548339844,293.1499938964844,293.1499938964844,278.8500061035156,38559.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195627331733704,1.0,0.0,0.0,3.570975542068481,3.570999383926392,8.508775408699876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.416015625,0.0,1465.75244140625,1895.4371337890625,0.0,2651.5185546875,0.890092670917511,1.0,0.0,3.0,1.0,0.0
17758740,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8309648036956787,0.3209704756736755,0.2906451523303985,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9545550346374512,0.4808744192123413,0.4559341967105865,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9068771600723268,0.4194455146789551,0.2942461371421814,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8955119252204895,0.4040573835372925,0.3841530978679657,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7083096504211426,0.1950693726539611,0.889246940612793,285.0035705566406,284.95001220703125,301.45001220703125,297.419677734375,298.9497375488281,297.19219970703125,285.0012512207031,1.0,0.5204535126686096,0.5730102062225342,0.5730102062225342,1.0,1.0,-2.778299570083618,1.1424306631088257,1.6358689069747925,0.3958110213279724,0.951194941997528,0.951194941997528,0.0,120.8484344482422,94.0,68601.0390625,0.0,1791.7257080078125,1.0,278.8426513671875,283.2779846191406,300.4016418457031,304.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33197.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126833438873291,1.0,0.0,0.0,3.6988234519958496,3.698847532272339,9.128943361247366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.890625,0.0,1566.9200439453125,1895.4371337890625,0.0,2587.926025390625,0.9139223098754884,1.0,0.0,3.0,1.0,0.0
17758800,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8309648036956787,0.3209704756736755,0.2906451523303985,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9545550346374512,0.4808744192123413,0.4559341967105865,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9068771600723268,0.4194455146789551,0.2942461371421814,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8955119252204895,0.4040573835372925,0.3841530978679657,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7083096504211426,0.1950693726539611,0.889246940612793,285.0035705566406,284.95001220703125,301.45001220703125,297.419677734375,298.9497375488281,297.19219970703125,285.0012512207031,1.0,0.5204535126686096,0.5730102062225342,0.5730102062225342,1.0,1.0,-2.778299570083618,1.1424306631088257,1.6358689069747925,0.3958110213279724,0.951194941997528,0.951194941997528,0.0,120.8484344482422,94.0,68601.0390625,0.0,1791.7257080078125,1.0,278.8426513671875,283.2779846191406,300.4016418457031,304.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33197.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126833438873291,1.0,0.0,0.0,3.6988234519958496,3.698847532272339,9.128943361247366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.890625,0.0,1566.9200439453125,1895.4371337890625,0.0,2587.926025390625,0.9139223098754884,1.0,0.0,3.0,1.0,0.0
17758860,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8656297922134399,0.3248299658298492,0.292935848236084,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9933119416236876,0.4866206347942352,0.4600387215614319,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9522969126701356,0.4245661497116089,0.2968769967556,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9388595819473268,0.4084935486316681,0.3870003521442413,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7391799092292786,0.1996942460536956,0.9026293754577636,284.92999267578125,284.95001220703125,301.50390625,297.4396057128906,298.9942626953125,297.2319641113281,284.9324035644531,1.0,0.5146895051002502,0.5714860558509827,0.5714860558509827,1.0,1.0,-2.80861759185791,1.154147028923035,1.6544705629348757,0.3991477787494659,0.8837910890579224,0.8837910890579224,0.0,105.68864440917967,97.0,69921.671875,0.0,1765.8509521484375,1.0,278.5573425292969,283.17974853515625,300.4565124511719,305.01226806640625,293.1499938964844,293.1499938964844,278.8500061035156,37329.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193068504333496,1.0,0.0,0.0,3.6152069568634033,3.6152307987213135,8.720866162548191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.123046875,0.0,1504.6561279296875,1895.4371337890625,0.0,2649.148681640625,0.8992404341697693,1.0,0.0,3.0,1.0,0.0
17758920,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8656297922134399,0.3248299658298492,0.292935848236084,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9933119416236876,0.4866206347942352,0.4600387215614319,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9522969126701356,0.4245661497116089,0.2968769967556,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9388595819473268,0.4084935486316681,0.3870003521442413,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7391799092292786,0.1996942460536956,0.9026293754577636,284.92999267578125,284.95001220703125,301.50390625,297.4396057128906,298.9942626953125,297.2319641113281,284.9324035644531,1.0,0.5146895051002502,0.5714860558509827,0.5714860558509827,1.0,1.0,-2.80861759185791,1.154147028923035,1.6544705629348757,0.3991477787494659,0.8837910890579224,0.8837910890579224,0.0,105.68864440917967,97.0,69921.671875,0.0,1765.8509521484375,1.0,278.5573425292969,283.17974853515625,300.4565124511719,305.01226806640625,293.1499938964844,293.1499938964844,278.8500061035156,37329.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193068504333496,1.0,0.0,0.0,3.6152069568634033,3.6152307987213135,8.720866162548191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.123046875,0.0,1504.6561279296875,1895.4371337890625,0.0,2649.148681640625,0.8992404341697693,1.0,0.0,3.0,1.0,0.0
17758980,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8822323083877563,0.3274232745170593,0.2952366471290588,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.4928167462348938,0.4504872560501098,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9713590145111084,0.4285461604595184,0.2996025681495666,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.958565890789032,0.4117040336132049,0.3900022506713867,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7545831799507141,0.2029908746480941,0.9176209568977356,285.0234069824219,284.95001220703125,301.5586853027344,297.45367431640625,299.0328369140625,297.26324462890625,285.0205993652344,1.0,0.5133020877838135,0.5699619650840759,0.5699619650840759,1.0,1.0,-2.819991111755371,1.1573766469955444,1.662614345550537,0.398649662733078,0.9903143644332886,0.9903143644332886,0.0,100.50845336914062,115.0,69884.8515625,0.0,1761.3988037109375,1.0,278.8427734375,283.2728576660156,300.4491577148437,304.9447631835937,293.1499938964844,293.1499938964844,278.54998779296875,32450.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153935074806213,1.0,0.0,0.0,3.772341251373291,3.7723658084869385,9.495443009654992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.4853515625,0.0,1646.1363525390625,1895.4371337890625,0.0,2612.947998046875,0.9301239252090454,1.0,0.0,3.0,1.0,0.0
17759040,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8822323083877563,0.3274232745170593,0.2952366471290588,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.4928167462348938,0.4504872560501098,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9713590145111084,0.4285461604595184,0.2996025681495666,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.958565890789032,0.4117040336132049,0.3900022506713867,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7545831799507141,0.2029908746480941,0.9176209568977356,285.0234069824219,284.95001220703125,301.5586853027344,297.45367431640625,299.0328369140625,297.26324462890625,285.0205993652344,1.0,0.5133020877838135,0.5699619650840759,0.5699619650840759,1.0,1.0,-2.819991111755371,1.1573766469955444,1.662614345550537,0.398649662733078,0.9903143644332886,0.9903143644332886,0.0,100.50845336914062,115.0,69884.8515625,0.0,1761.3988037109375,1.0,278.8427734375,283.2728576660156,300.4491577148437,304.9447631835937,293.1499938964844,293.1499938964844,278.54998779296875,32450.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153935074806213,1.0,0.0,0.0,3.772341251373291,3.7723658084869385,9.495443009654992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.4853515625,0.0,1646.1363525390625,1895.4371337890625,0.0,2612.947998046875,0.9301239252090454,1.0,0.0,3.0,1.0,0.0
17759100,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8835819959640503,0.3279567360877991,0.2960143089294433,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.4957437515258789,0.4496548771858215,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9730695486068726,0.4297929108142853,0.3007009923458099,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9601719379425048,0.4126200973987579,0.3911455273628235,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7566172480583191,0.2041080892086029,0.9235377907752992,284.8887939453125,284.95001220703125,301.5863952636719,297.4586181640625,299.0501403808594,297.2744445800781,284.88433837890625,1.0,0.5157074928283691,0.5691998600959778,0.5691998600959778,1.0,1.0,-2.834543943405152,1.1628249883651731,1.6717190742492676,0.4008811116218567,0.9040873050689696,0.9040873050689696,0.0,100.81859588623048,115.0,71152.8359375,0.0,1782.287109375,1.0,278.5951232910156,283.1155090332031,300.497314453125,305.19091796875,293.1499938964844,293.1499938964844,278.54998779296875,35982.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821700930595398,1.0,0.0,0.0,3.768723726272583,3.768748998641968,9.477240610067384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.353515625,0.0,1669.1759033203125,1895.4371337890625,0.0,2671.33447265625,0.9300316572189332,1.0,0.0,3.0,1.0,0.0
17759160,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8793107867240906,0.3282047510147095,0.2963594496250152,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.4977315068244934,0.4566266536712646,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9690396189689636,0.4307393133640289,0.3014577627182007,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9555870890617372,0.4132304191589355,0.3918694257736206,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7540401816368103,0.2049376964569091,0.9280633926391602,284.915771484375,284.95001220703125,301.6142883300781,297.4622802734375,299.0628356933594,297.2785339355469,284.9190673828125,1.0,0.5194892883300781,0.5681247115135193,0.5681247115135193,1.0,1.0,-2.85054612159729,1.1686114072799685,1.6819345951080322,0.4023213684558868,0.904046595096588,0.904046595096588,0.0,103.03520965576172,133.0,71302.671875,0.0,1817.9327392578125,1.0,278.5569152832031,283.14141845703125,300.4878845214844,305.1435546875,293.1499938964844,293.1499938964844,278.8500061035156,37272.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237948417663574,1.0,0.0,0.0,3.715477466583252,3.7155025005340576,9.211335054715164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.96484375,0.0,1616.9344482421875,1895.4371337890625,0.0,2690.76123046875,0.921177089214325,1.0,0.0,3.0,1.0,0.0
17759220,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8624373078346252,0.32966348528862,0.297719657421112,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9937149286270142,0.5000256896018982,0.4735342860221863,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9504724740982056,0.4336612224578857,0.3035068213939667,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9352939128875732,0.4151816964149475,0.3938121497631073,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7415640354156494,0.2066885530948639,0.9372478127479552,285.0675964355469,284.95001220703125,301.67059326171875,297.4657592773437,299.0849609375,297.28076171875,285.0672912597656,1.0,0.5302417874336243,0.5659743547439575,0.5659743547439575,1.0,1.0,-2.887758731842041,1.1823428869247437,1.7054158449172974,0.4063169658184051,1.0,1.0,0.0,111.68193817138672,151.0,71419.4921875,0.0,1919.8353271484373,1.0,278.8434143066406,283.2867431640625,300.4647216796875,305.0563659667969,293.1499938964844,293.1499938964844,278.54998779296875,33271.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203975558280945,1.0,0.0,0.0,3.84224796295166,3.842273473739624,9.850631386143505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.40625,0.0,1736.2664794921875,1895.4371337890625,0.0,2659.2529296875,0.9464526772499084,1.0,0.0,3.0,1.0,0.0
17759280,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8624373078346252,0.32966348528862,0.297719657421112,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9937149286270142,0.5000256896018982,0.4735342860221863,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9504724740982056,0.4336612224578857,0.3035068213939667,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9352939128875732,0.4151816964149475,0.3938121497631073,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7415640354156494,0.2066885530948639,0.9372478127479552,285.0675964355469,284.95001220703125,301.67059326171875,297.4657592773437,299.0849609375,297.28076171875,285.0672912597656,1.0,0.5302417874336243,0.5659743547439575,0.5659743547439575,1.0,1.0,-2.887758731842041,1.1823428869247437,1.7054158449172974,0.4063169658184051,1.0,1.0,0.0,111.68193817138672,151.0,71419.4921875,0.0,1919.8353271484373,1.0,278.8434143066406,283.2867431640625,300.4647216796875,305.0563659667969,293.1499938964844,293.1499938964844,278.54998779296875,33271.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203975558280945,1.0,0.0,0.0,3.84224796295166,3.842273473739624,9.850631386143505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.40625,0.0,1736.2664794921875,1895.4371337890625,0.0,2659.2529296875,0.9464526772499084,1.0,0.0,3.0,1.0,0.0
17759340,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8352667689323425,0.3298547565937042,0.2988151311874389,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9647945165634156,0.5012031197547913,0.4753370583057403,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9157456159591676,0.4354054629802704,0.3054291903972626,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9010961055755616,0.4160480201244354,0.3955512940883636,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.720057487487793,0.2075845897197723,0.9451801776885986,284.91021728515625,284.95001220703125,301.7275695800781,297.4645690917969,299.0993347167969,297.2714233398437,284.9124450683594,1.0,0.5422252416610718,0.5638239979743958,0.5638239979743958,1.0,1.0,-2.905771493911743,1.1874539852142334,1.7183175086975098,0.4066210389137268,0.9290915131568908,0.9290915131568908,0.0,126.78252410888672,169.0,72780.6328125,0.0,2023.5675048828125,1.0,278.5557556152344,283.10614013671875,300.493896484375,305.2569580078125,293.1499938964844,293.1499938964844,278.25,36957.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295163512229919,1.0,0.0,0.0,3.821187973022461,3.821213722229004,9.742940392243329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.2421875,0.0,1739.5948486328125,1895.4371337890625,0.0,2743.94384765625,0.9442428946495056,1.0,0.0,3.0,1.0,0.0
17759400,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8352667689323425,0.3298547565937042,0.2988151311874389,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9647945165634156,0.5012031197547913,0.4753370583057403,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9157456159591676,0.4354054629802704,0.3054291903972626,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9010961055755616,0.4160480201244354,0.3955512940883636,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.720057487487793,0.2075845897197723,0.9451801776885986,284.91021728515625,284.95001220703125,301.7275695800781,297.4645690917969,299.0993347167969,297.2714233398437,284.9124450683594,1.0,0.5422252416610718,0.5638239979743958,0.5638239979743958,1.0,1.0,-2.905771493911743,1.1874539852142334,1.7183175086975098,0.4066210389137268,0.9290915131568908,0.9290915131568908,0.0,126.78252410888672,169.0,72780.6328125,0.0,2023.5675048828125,1.0,278.5557556152344,283.10614013671875,300.493896484375,305.2569580078125,293.1499938964844,293.1499938964844,278.25,36957.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295163512229919,1.0,0.0,0.0,3.821187973022461,3.821213722229004,9.742940392243329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.2421875,0.0,1739.5948486328125,1895.4371337890625,0.0,2743.94384765625,0.9442428946495056,1.0,0.0,3.0,1.0,0.0
17759460,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8102378249168396,0.3296509385108948,0.2992100119590759,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.931924283504486,0.5026354789733887,0.4771868884563446,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8860443234443665,0.4367491602897644,0.3068069517612457,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8721945285797119,0.416445642709732,0.3965707123279571,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6976906061172485,0.2079711705446243,0.9502845406532288,284.8954162597656,284.95001220703125,301.7850952148437,297.458984375,299.1129455566406,297.261962890625,284.897216796875,1.0,0.5544659495353699,0.5614240169525146,0.5614240169525146,1.0,1.0,-2.9174840450286865,1.1893818378448486,1.728102207183838,0.4052805006504059,0.8615939021110535,0.8615939021110535,0.0,143.98561096191406,187.0,73092.578125,0.0,2128.6982421875,1.0,278.2573547363281,283.06719970703125,300.4709777832031,305.2686767578125,293.1499938964844,293.1499938964844,278.54998779296875,39776.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339577317237854,1.0,0.0,0.0,3.6313068866729736,3.631331205368042,8.798713224678067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.0234375,0.0,1540.5833740234375,1895.4371337890625,0.0,2785.318359375,0.90469890832901,1.0,0.0,3.0,1.0,0.0
17759520,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8102378249168396,0.3296509385108948,0.2992100119590759,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.931924283504486,0.5026354789733887,0.4771868884563446,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8860443234443665,0.4367491602897644,0.3068069517612457,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8721945285797119,0.416445642709732,0.3965707123279571,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6976906061172485,0.2079711705446243,0.9502845406532288,284.8954162597656,284.95001220703125,301.7850952148437,297.458984375,299.1129455566406,297.261962890625,284.897216796875,1.0,0.5544659495353699,0.5614240169525146,0.5614240169525146,1.0,1.0,-2.9174840450286865,1.1893818378448486,1.728102207183838,0.4052805006504059,0.8615939021110535,0.8615939021110535,0.0,143.98561096191406,187.0,73092.578125,0.0,2128.6982421875,1.0,278.2573547363281,283.06719970703125,300.4709777832031,305.2686767578125,293.1499938964844,293.1499938964844,278.54998779296875,39776.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339577317237854,1.0,0.0,0.0,3.6313068866729736,3.631331205368042,8.798713224678067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.0234375,0.0,1540.5833740234375,1895.4371337890625,0.0,2785.318359375,0.90469890832901,1.0,0.0,3.0,1.0,0.0
17759580,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.789509654045105,0.3306198120117187,0.3004850149154663,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9060449600219728,0.5054807662963867,0.4802334606647491,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8643668293952942,0.4394271373748779,0.3089427947998047,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8506388068199158,0.4178496599197387,0.3983320593833923,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6796230673789978,0.2087826579809188,0.95651376247406,285.0098571777344,284.95001220703125,301.8431701660156,297.4494934082031,299.1342163085937,297.2649841308594,285.00848388671875,1.0,0.5671266317367554,0.5590240955352783,0.5590240955352783,1.0,1.0,-2.934839963912964,1.1937257051467896,1.7411141395568848,0.4048682451248169,0.9637165069580078,0.9637165069580078,0.0,161.012451171875,205.0,72768.6953125,0.0,2243.63427734375,1.0,278.5430603027344,283.18438720703125,300.4366760253906,305.12799072265625,293.1499938964844,293.1499938964844,278.25,33488.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281219005584717,1.0,0.0,0.0,3.748702049255371,3.7487266063690186,9.376810794492484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.0712890625,0.0,1626.474365234375,1895.4371337890625,0.0,2730.969482421875,0.9254533052444458,1.0,0.0,3.0,1.0,0.0
17759640,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.789509654045105,0.3306198120117187,0.3004850149154663,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9060449600219728,0.5054807662963867,0.4802334606647491,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8643668293952942,0.4394271373748779,0.3089427947998047,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8506388068199158,0.4178496599197387,0.3983320593833923,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6796230673789978,0.2087826579809188,0.95651376247406,285.0098571777344,284.95001220703125,301.8431701660156,297.4494934082031,299.1342163085937,297.2649841308594,285.00848388671875,1.0,0.5671266317367554,0.5590240955352783,0.5590240955352783,1.0,1.0,-2.934839963912964,1.1937257051467896,1.7411141395568848,0.4048682451248169,0.9637165069580078,0.9637165069580078,0.0,161.012451171875,205.0,72768.6953125,0.0,2243.63427734375,1.0,278.5430603027344,283.18438720703125,300.4366760253906,305.12799072265625,293.1499938964844,293.1499938964844,278.25,33488.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281219005584717,1.0,0.0,0.0,3.748702049255371,3.7487266063690186,9.376810794492484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.0712890625,0.0,1626.474365234375,1895.4371337890625,0.0,2730.969482421875,0.9254533052444458,1.0,0.0,3.0,1.0,0.0
17759700,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7801119685173035,0.3306582272052765,0.301086813211441,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.895528256893158,0.5065199732780457,0.4817894995212555,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.854898989200592,0.4403811991214752,0.3100376725196838,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8412519693374634,0.418209046125412,0.3992207944393158,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6715731620788574,0.2090086936950683,0.9596721529960632,284.87994384765625,284.95001220703125,301.8723449707031,297.443359375,299.1427917480469,297.2631530761719,284.8772888183594,1.0,0.5735415816307068,0.5578241348266602,0.5578241348266602,1.0,1.0,-2.9436182975769043,1.1958949565887451,1.7477233409881592,0.4047802984714508,0.876276433467865,0.876276433467865,0.0,169.83433532714844,205.0,73706.9296875,0.0,2303.31689453125,1.0,278.2955322265625,283.0353698730469,300.4741516113281,305.3534545898437,293.1499938964844,293.1499938964844,278.25,37363.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833663284778595,1.0,0.0,0.0,3.7202396392822266,3.720264434814453,9.23496202176466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.1171875,0.0,1623.12548828125,1895.4371337890625,0.0,2782.572998046875,0.9198996424674988,1.0,0.0,3.0,1.0,0.0
17759760,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7707290649414062,0.3305408954620361,0.3013271987438202,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8851395845413208,0.5074108242988586,0.4829853177070617,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8456193208694458,0.4411796033382416,0.31085866689682,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8320551514625549,0.4184109568595886,0.3997858762741089,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6636307239532471,0.2091207951307296,0.961987555027008,284.9151916503906,284.95001220703125,301.9016418457031,297.4364013671875,299.1505432128906,297.259521484375,284.9170837402344,1.0,0.5798296928405762,0.5567759871482849,0.5567759871482849,1.0,1.0,-2.9497947692871094,1.1971001625061035,1.7526947259902954,0.4044141769409179,0.8812676668167114,0.8812676668167114,0.0,179.0946502685547,193.0,73543.4609375,0.0,2360.87939453125,1.0,278.2572326660156,283.0687255859375,300.454345703125,305.2749328613281,293.1499938964844,293.1499938964844,278.54998779296875,38069.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349957466125488,1.0,0.0,0.0,3.65262770652771,3.6526520252227774,8.902338208827132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.7158203125,0.0,1551.5885009765625,1895.4371337890625,0.0,2794.998291015625,0.9078462719917296,1.0,0.0,3.0,1.0,0.0
17759820,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7665036916732788,0.3312057554721832,0.3018590807914734,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8810473680496216,0.50984787940979,0.4852057099342346,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.842078685760498,0.443484216928482,0.3124023973941803,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8280025720596313,0.4194861352443695,0.4007684886455536,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6601651906967163,0.2096826881170272,0.9648388624191284,285.0210876464844,284.95001220703125,301.95343017578125,297.4222717285156,299.1693115234375,297.26190185546875,285.0185546875,1.0,0.5833896398544312,0.5549311637878418,0.5549311637878418,1.0,1.0,-2.9595656394958496,1.1987206935882568,1.7608449459075928,0.4036122560501098,0.9799544215202332,0.9799544215202332,0.0,184.19256591796875,193.0,73108.8828125,0.0,2404.2099609375,1.0,278.53912353515625,283.1786193847656,300.41033935546875,305.11920166015625,293.1499938964844,293.1499938964844,278.54998779296875,32982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830291211605072,1.0,0.0,0.0,3.7686500549316406,3.768674612045288,9.476869422542222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.880859375,0.0,1645.9130859375,1895.4371337890625,0.0,2751.15673828125,0.9297064542770386,1.0,0.0,3.0,1.0,0.0
