time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7665635943412781,0.3312910199165344,0.3019551038742065,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8812246322631836,0.5101749300956726,0.485533058643341,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8422525525093079,0.443793922662735,0.3126324713230133,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8280790448188782,0.4196322858333587,0.4009214043617248,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6602386832237244,0.2097645848989486,0.965233325958252,285.0142517089844,284.95001220703125,301.96051025390625,297.420166015625,299.1719055175781,297.26226806640625,285.0120849609375,1.0,0.5835766792297363,0.5546796321868896,0.5546796321868896,1.0,1.0,-2.9610095024108887,1.198985934257507,1.7620235681533811,0.4035311639308929,0.9808229207992554,0.9808229207992554,0.0,184.2666931152344,181.0,73162.1875,0.0,2407.204833984375,1.0,278.5433044433594,283.1717529296875,300.41290283203125,305.134521484375,293.1499938964844,293.1499938964844,278.25,33114.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305291533470154,1.0,0.0,0.0,3.780396223068237,3.780421018600464,9.53603660036606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.619140625,0.0,1660.7777099609375,1895.4371337890625,0.0,2753.3720703125,0.9323275685310364,1.0,0.0,3.0,1.0,0.0
17759940,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7688612937927246,0.3311555385589599,0.3019675016403198,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8850767016410828,0.5120243430137634,0.487418919801712,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8457490801811218,0.4455081522464752,0.3139284253120422,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8307309150695801,0.4200961589813232,0.4014783203601837,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6625884175300598,0.210049569606781,0.9666114449501038,284.9037170410156,284.95001220703125,302.0196533203125,297.401123046875,299.1878967285156,297.2566833496094,284.9057006835937,1.0,0.5828461050987244,0.5525832772254944,0.5525832772254944,1.0,1.0,-2.9671835899353027,1.1985888481140137,1.7685946226119995,0.4018072485923767,0.8839878439903259,0.8839878439903259,0.0,182.144287109375,169.0,73768.984375,0.0,2407.697021484375,1.0,278.2567443847656,283.0445861816406,300.4200744628906,305.2615966796875,293.1499938964844,293.1499938964844,278.54998779296875,38305.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837595522403717,1.0,0.0,0.0,3.6814796924591056,3.681504249572754,9.043532145369682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.9716796875,0.0,1585.87646484375,1895.4371337890625,0.0,2819.25830078125,0.9143670797348022,1.0,0.0,3.0,1.0,0.0
17760000,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7688612937927246,0.3311555385589599,0.3019675016403198,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8850767016410828,0.5120243430137634,0.487418919801712,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8457490801811218,0.4455081522464752,0.3139284253120422,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8307309150695801,0.4200961589813232,0.4014783203601837,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6625884175300598,0.210049569606781,0.9666114449501038,284.9037170410156,284.95001220703125,302.0196533203125,297.401123046875,299.1878967285156,297.2566833496094,284.9057006835937,1.0,0.5828461050987244,0.5525832772254944,0.5525832772254944,1.0,1.0,-2.9671835899353027,1.1985888481140137,1.7685946226119995,0.4018072485923767,0.8839878439903259,0.8839878439903259,0.0,182.144287109375,169.0,73768.984375,0.0,2407.697021484375,1.0,278.2567443847656,283.0445861816406,300.4200744628906,305.2615966796875,293.1499938964844,293.1499938964844,278.54998779296875,38305.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837595522403717,1.0,0.0,0.0,3.6814796924591056,3.681504249572754,9.043532145369682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.9716796875,0.0,1585.87646484375,1895.4371337890625,0.0,2819.25830078125,0.9143670797348022,1.0,0.0,3.0,1.0,0.0
17760060,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7763141989707947,0.332030177116394,0.3022276163101196,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.894849956035614,0.5148511528968811,0.4895226657390594,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.854654848575592,0.4482781589031219,0.3154328465461731,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8383989334106445,0.4213722348213196,0.4021625518798828,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6693094372749329,0.2107750028371811,0.9678705334663392,285.0077514648437,284.95001220703125,302.0790100097656,297.3797607421875,299.210205078125,297.2612609863281,285.0057678222656,1.0,0.5795844197273254,0.550573468208313,0.550573468208313,1.0,1.0,-2.974161386489868,1.198644518852234,1.7755169868469238,0.4001293480396271,0.9810007214546204,0.9810007214546204,0.0,175.3332977294922,157.0,73221.9296875,0.0,2385.87451171875,1.0,278.54345703125,283.1547241210937,300.3708801269531,305.09930419921875,293.1499938964844,293.1499938964844,278.25,33391.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327276706695557,1.0,0.0,0.0,3.797304391860962,3.797329187393189,9.621528533898529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.47265625,0.0,1683.0074462890625,1895.4371337890625,0.0,2773.851806640625,0.936332941055298,1.0,0.0,3.0,1.0,0.0
17760120,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7763141989707947,0.332030177116394,0.3022276163101196,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.894849956035614,0.5148511528968811,0.4895226657390594,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.854654848575592,0.4482781589031219,0.3154328465461731,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8383989334106445,0.4213722348213196,0.4021625518798828,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6693094372749329,0.2107750028371811,0.9678705334663392,285.0077514648437,284.95001220703125,302.0790100097656,297.3797607421875,299.210205078125,297.2612609863281,285.0057678222656,1.0,0.5795844197273254,0.550573468208313,0.550573468208313,1.0,1.0,-2.974161386489868,1.198644518852234,1.7755169868469238,0.4001293480396271,0.9810007214546204,0.9810007214546204,0.0,175.3332977294922,157.0,73221.9296875,0.0,2385.87451171875,1.0,278.54345703125,283.1547241210937,300.3708801269531,305.09930419921875,293.1499938964844,293.1499938964844,278.25,33391.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327276706695557,1.0,0.0,0.0,3.797304391860962,3.797329187393189,9.621528533898529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.47265625,0.0,1683.0074462890625,1895.4371337890625,0.0,2773.851806640625,0.936332941055298,1.0,0.0,3.0,1.0,0.0
17760180,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7861901521682739,0.3320448696613312,0.3021280169486999,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.907648265361786,0.5167974829673767,0.4912373721599579,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.866378128528595,0.4502000212669372,0.3166763484477997,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8486660718917847,0.4219354093074798,0.4025487601757049,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6783533692359924,0.2111757397651672,0.9685211777687072,284.9013366699219,284.95001220703125,302.13848876953125,297.3564147949219,299.22711181640625,297.2573547363281,284.9034118652344,1.0,0.5748860836029053,0.5485635995864868,0.5485635995864868,1.0,1.0,-2.978851079940796,1.1976385116577148,1.7812126874923706,0.3981697857379913,0.8839196562767029,0.8839196562767029,0.0,166.5905303955078,145.0,73754.171875,0.0,2349.976806640625,1.0,278.2566833496094,283.031982421875,300.3738708496094,305.2152709960937,293.1499938964844,293.1499938964844,278.54998779296875,38497.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394684195518494,1.0,0.0,0.0,3.690253257751465,3.690278291702272,9.086688805837184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.85546875,0.0,1597.3057861328125,1895.4371337890625,0.0,2836.7490234375,0.916480302810669,1.0,0.0,3.0,1.0,0.0
17760240,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7861901521682739,0.3320448696613312,0.3021280169486999,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.907648265361786,0.5167974829673767,0.4912373721599579,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.866378128528595,0.4502000212669372,0.3166763484477997,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8486660718917847,0.4219354093074798,0.4025487601757049,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6783533692359924,0.2111757397651672,0.9685211777687072,284.9013366699219,284.95001220703125,302.13848876953125,297.3564147949219,299.22711181640625,297.2573547363281,284.9034118652344,1.0,0.5748860836029053,0.5485635995864868,0.5485635995864868,1.0,1.0,-2.978851079940796,1.1976385116577148,1.7812126874923706,0.3981697857379913,0.8839196562767029,0.8839196562767029,0.0,166.5905303955078,145.0,73754.171875,0.0,2349.976806640625,1.0,278.2566833496094,283.031982421875,300.3738708496094,305.2152709960937,293.1499938964844,293.1499938964844,278.54998779296875,38497.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394684195518494,1.0,0.0,0.0,3.690253257751465,3.690278291702272,9.086688805837184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.85546875,0.0,1597.3057861328125,1895.4371337890625,0.0,2836.7490234375,0.916480302810669,1.0,0.0,3.0,1.0,0.0
17760300,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7922582626342773,0.3324714601039886,0.3020857870578766,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9159172773361206,0.5181812644004822,0.4920891225337982,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8735523819923401,0.4516079425811767,0.3173138797283172,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8549971580505371,0.4225457906723022,0.4027168452739715,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6838552951812744,0.2115394324064254,0.9686826467514038,285.0238342285156,284.95001220703125,302.16827392578125,297.3441772460937,299.2380676269531,297.2595520019531,285.02618408203125,1.0,0.5721634030342102,0.5475587248802185,0.5475587248802185,1.0,1.0,-2.98098087310791,1.1970351934432983,1.7839456796646118,0.3970608115196228,0.9695122241973876,0.9695122241973876,0.0,161.59913635253906,145.0,72990.15625,0.0,2328.451904296875,1.0,278.5031433105469,283.1651306152344,300.321533203125,304.9884338378906,293.1499938964844,293.1499938964844,278.54998779296875,34160.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349348902702332,1.0,0.0,0.0,3.737857341766357,3.737881898880005,9.322635605713004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.87109375,0.0,1619.0333251953125,1895.4371337890625,0.0,2794.430908203125,0.9253711700439452,1.0,0.0,3.0,1.0,0.0
17760360,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7998030781745911,0.3330413699150085,0.3023664951324463,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9262931942939758,0.5197151899337769,0.4932836890220642,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8823540210723877,0.4531753957271576,0.3182185292243957,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8628541231155396,0.4233042299747467,0.4031775891780853,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6906172037124634,0.2120066881179809,0.9695786833763124,285.0078125,284.95001220703125,302.19805908203125,297.3315734863281,299.25030517578125,297.263671875,285.0060119628906,1.0,0.5694077014923096,0.5466054081916809,0.5466054081916809,1.0,1.0,-2.985470056533813,1.1975220441818235,1.7879478931427002,0.3964616060256958,0.9816933870315552,0.9816933870315552,0.0,156.0524139404297,133.0,73171.1484375,0.0,2308.290283203125,1.0,278.5433349609375,283.1448669433594,300.32183837890625,305.046875,293.1499938964844,293.1499938964844,278.25,33467.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344421982765198,1.0,0.0,0.0,3.802570104598999,3.8025951385498047,9.648232435210955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.8173828125,0.0,1689.8846435546875,1895.4371337890625,0.0,2789.835693359375,0.9376789331436156,1.0,0.0,3.0,1.0,0.0
17760420,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8147711157798767,0.3331423699855804,0.3022744953632355,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9475935697555542,0.5217181444168091,0.4949783086776733,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9006564617156982,0.4552694261074066,0.3195259869098663,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8794555068016052,0.4239343404769897,0.4035517275333404,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7045903205871582,0.2124860882759094,0.9702268242836,284.9014587402344,284.95001220703125,302.25762939453125,297.3056640625,299.2677001953125,297.2606506347656,284.9035339355469,1.0,0.563464879989624,0.5446987748146057,0.5446987748146057,1.0,1.0,-2.990203857421875,1.1966066360473633,1.7935973405838013,0.3946350812911987,0.884789228439331,0.884789228439331,0.0,145.24456787109375,121.0,73701.546875,0.0,2261.668701171875,1.0,278.25665283203125,283.0217590332031,300.3228759765625,305.1604919433594,293.1499938964844,293.1499938964844,278.54998779296875,38515.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841143786907196,1.0,0.0,0.0,3.695499897003174,3.6955246925354,9.112544603340212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.7470703125,0.0,1603.4395751953125,1895.4371337890625,0.0,2852.40380859375,0.9176604151725768,1.0,0.0,3.0,1.0,0.0
17760480,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8147711157798767,0.3331423699855804,0.3022744953632355,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9475935697555542,0.5217181444168091,0.4949783086776733,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9006564617156982,0.4552694261074066,0.3195259869098663,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8794555068016052,0.4239343404769897,0.4035517275333404,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7045903205871582,0.2124860882759094,0.9702268242836,284.9014587402344,284.95001220703125,302.25762939453125,297.3056640625,299.2677001953125,297.2606506347656,284.9035339355469,1.0,0.563464879989624,0.5446987748146057,0.5446987748146057,1.0,1.0,-2.990203857421875,1.1966066360473633,1.7935973405838013,0.3946350812911987,0.884789228439331,0.884789228439331,0.0,145.24456787109375,121.0,73701.546875,0.0,2261.668701171875,1.0,278.25665283203125,283.0217590332031,300.3228759765625,305.1604919433594,293.1499938964844,293.1499938964844,278.54998779296875,38515.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841143786907196,1.0,0.0,0.0,3.695499897003174,3.6955246925354,9.112544603340212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.7470703125,0.0,1603.4395751953125,1895.4371337890625,0.0,2852.40380859375,0.9176604151725768,1.0,0.0,3.0,1.0,0.0
17760540,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8326481580734253,0.3341992199420929,0.3025280833244324,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9718697667121888,0.5246763229370117,0.4970191419124603,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9256287217140198,0.4584038257598877,0.3211469352245331,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.90083909034729,0.4253509044647217,0.4041829109191894,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7211635708808899,0.2133713215589523,0.9713337421417236,285.0084228515625,284.95001220703125,302.3171081542969,297.2790832519531,299.2912292480469,297.26788330078125,285.0065612792969,1.0,0.5572777390480042,0.5427921414375305,0.5427921414375305,1.0,1.0,-2.9969913959503174,1.1965607404708862,1.8004305362701416,0.3930058479309082,0.983323097229004,0.983323097229004,0.0,133.55955505371094,109.0,73113.6640625,0.0,2214.046875,1.0,278.5435485839844,283.13507080078125,300.2692565917969,304.9903564453125,293.1499938964844,293.1499938964844,278.25,33476.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360869884490967,1.0,0.0,0.0,3.8079113960266113,3.807936429977417,9.67535584095458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.3837890625,0.0,1696.356201171875,1895.4371337890625,0.0,2805.178466796875,0.938798487186432,1.0,0.0,3.0,1.0,0.0
17760600,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8326481580734253,0.3341992199420929,0.3025280833244324,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9718697667121888,0.5246763229370117,0.4970191419124603,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9256287217140198,0.4584038257598877,0.3211469352245331,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.90083909034729,0.4253509044647217,0.4041829109191894,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7211635708808899,0.2133713215589523,0.9713337421417236,285.0084228515625,284.95001220703125,302.3171081542969,297.2790832519531,299.2912292480469,297.26788330078125,285.0065612792969,1.0,0.5572777390480042,0.5427921414375305,0.5427921414375305,1.0,1.0,-2.9969913959503174,1.1965607404708862,1.8004305362701416,0.3930058479309082,0.983323097229004,0.983323097229004,0.0,133.55955505371094,109.0,73113.6640625,0.0,2214.046875,1.0,278.5435485839844,283.13507080078125,300.2692565917969,304.9903564453125,293.1499938964844,293.1499938964844,278.25,33476.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360869884490967,1.0,0.0,0.0,3.8079113960266113,3.807936429977417,9.67535584095458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.3837890625,0.0,1696.356201171875,1895.4371337890625,0.0,2805.178466796875,0.938798487186432,1.0,0.0,3.0,1.0,0.0
17760660,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8532375693321228,0.33433797955513,0.302451342344284,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.994548797607422,0.5266906023025513,0.4987066388130188,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9547432065010072,0.4606298804283142,0.3225312829017639,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9274936318397522,0.4260082840919494,0.4045630693435669,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7387839555740356,0.213883101940155,0.9720343947410583,284.901123046875,284.95001220703125,302.3764343261719,297.2523193359375,299.30828857421875,297.26513671875,284.9031982421875,1.0,0.5509213805198669,0.5408675670623779,0.5408675670623779,1.0,1.0,-3.0018980503082275,1.1956098079681396,1.8062881231307983,0.3911483883857727,0.8859739899635315,0.8859739899635315,0.0,122.12623596191406,112.0,73653.6953125,0.0,2164.185791015625,1.0,278.256591796875,283.01092529296875,300.2696228027344,305.1034545898437,293.1499938964844,293.1499938964844,278.54998779296875,38512.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428141474723816,1.0,0.0,0.0,3.701411247253418,3.701436281204224,9.141721761807277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.6064453125,0.0,1610.1826171875,1895.4371337890625,0.0,2868.018798828125,0.9189615249633788,1.0,0.0,3.0,1.0,0.0
17760720,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8532375693321228,0.33433797955513,0.302451342344284,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.994548797607422,0.5266906023025513,0.4987066388130188,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9547432065010072,0.4606298804283142,0.3225312829017639,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9274936318397522,0.4260082840919494,0.4045630693435669,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7387839555740356,0.213883101940155,0.9720343947410583,284.901123046875,284.95001220703125,302.3764343261719,297.2523193359375,299.30828857421875,297.26513671875,284.9031982421875,1.0,0.5509213805198669,0.5408675670623779,0.5408675670623779,1.0,1.0,-3.0018980503082275,1.1956098079681396,1.8062881231307983,0.3911483883857727,0.8859739899635315,0.8859739899635315,0.0,122.12623596191406,112.0,73653.6953125,0.0,2164.185791015625,1.0,278.256591796875,283.01092529296875,300.2696228027344,305.1034545898437,293.1499938964844,293.1499938964844,278.54998779296875,38512.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428141474723816,1.0,0.0,0.0,3.701411247253418,3.701436281204224,9.141721761807277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.6064453125,0.0,1610.1826171875,1895.4371337890625,0.0,2868.018798828125,0.9189615249633788,1.0,0.0,3.0,1.0,0.0
17760780,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8557211756706238,0.3352577686309814,0.3030947744846344,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9976136088371276,0.5309925675392151,0.5015522241592407,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9591602087020874,0.4637383818626404,0.3245300650596618,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9308878183364868,0.4272997677326202,0.4056048989295959,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7410778999328613,0.2146522998809814,0.9750840663909912,284.9819641113281,284.95001220703125,302.4355163574219,297.225830078125,299.3317565917969,297.2763977050781,284.9726867675781,1.0,0.5474587082862854,0.5389429926872253,0.5389429926872253,1.0,1.0,-2.977505683898926,1.182157039642334,1.7953485250473022,0.3822097182273865,0.9650949835777284,0.9650949835777284,0.0,120.2373046875,115.0,72504.90625,0.0,2137.6630859375,1.0,278.5432434082031,283.1014404296875,300.215087890625,304.9217834472656,293.1499938964844,293.1499938964844,278.25,33823.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376190066337585,1.0,0.0,0.0,3.8072240352630615,3.8072493076324463,9.671863381299772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.4453125,0.0,1698.2357177734375,1895.4371337890625,0.0,2819.47802734375,0.9387179017066956,1.0,0.0,3.0,1.0,0.0
17760840,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8557211756706238,0.3352577686309814,0.3030947744846344,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9976136088371276,0.5309925675392151,0.5015522241592407,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9591602087020874,0.4637383818626404,0.3245300650596618,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9308878183364868,0.4272997677326202,0.4056048989295959,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7410778999328613,0.2146522998809814,0.9750840663909912,284.9819641113281,284.95001220703125,302.4355163574219,297.225830078125,299.3317565917969,297.2763977050781,284.9726867675781,1.0,0.5474587082862854,0.5389429926872253,0.5389429926872253,1.0,1.0,-2.977505683898926,1.182157039642334,1.7953485250473022,0.3822097182273865,0.9650949835777284,0.9650949835777284,0.0,120.2373046875,115.0,72504.90625,0.0,2137.6630859375,1.0,278.5432434082031,283.1014404296875,300.215087890625,304.9217834472656,293.1499938964844,293.1499938964844,278.25,33823.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376190066337585,1.0,0.0,0.0,3.8072240352630615,3.8072493076324463,9.671863381299772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.4453125,0.0,1698.2357177734375,1895.4371337890625,0.0,2819.47802734375,0.9387179017066956,1.0,0.0,3.0,1.0,0.0
17760900,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8658321499824524,0.3354096710681915,0.3032139539718628,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.5328271985054016,0.4891083240509033,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9714496731758118,0.464980274438858,0.3253824710845947,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9438875913619996,0.4277219176292419,0.405950129032135,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7495743632316589,0.21498903632164,0.9759038090705872,284.8703918457031,284.95001220703125,302.4649658203125,297.2128601074219,299.34503173828125,297.281005859375,284.866455078125,1.0,0.5477500557899475,0.5379806756973267,0.5379806756973267,1.0,1.0,-3.0010247230529785,1.1905518770217896,1.8104727268219,0.3868241608142853,0.8842319846153259,0.8842319846153259,0.0,116.5116195678711,115.0,73659.2578125,0.0,2133.93994140625,1.0,278.2944030761719,282.9718017578125,300.2410888671875,305.12109375,293.1499938964844,293.1499938964844,278.25,37581.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426215648651123,1.0,0.0,0.0,3.7691705226898193,3.769196033477783,9.479487061980764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.865234375,0.0,1682.0528564453125,1895.4371337890625,0.0,2866.218017578125,0.9312278628349304,1.0,0.0,3.0,1.0,0.0
17760960,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8665478825569153,0.3353794515132904,0.3031767904758453,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.5345860123634338,0.4878382086753845,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9729528427124025,0.4660543501377105,0.326112300157547,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9450058937072754,0.4279525876045227,0.4061693251132965,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7504046559333801,0.2151661217212677,0.9767400026321412,284.9002380371094,284.95001220703125,302.49432373046875,297.2001037597656,299.3548278808594,297.2820739746094,284.9031677246094,1.0,0.5476850867271423,0.537090003490448,0.537090003490448,1.0,1.0,-3.001598358154297,1.1893357038497925,1.8122626543045044,0.3856059908866882,0.8807542324066162,0.8807542324066162,0.0,116.20697784423828,118.0,73276.0859375,0.0,2133.386962890625,1.0,278.256591796875,283.0049743652344,300.2149963378906,305.02398681640625,293.1499938964844,293.1499938964844,278.54998779296875,38832.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84361732006073,1.0,0.0,0.0,3.686223268508911,3.6862480640411377,9.066852726391516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.546875,0.0,1595.250244140625,1895.4371337890625,0.0,2875.530029296875,0.9158127903938292,1.0,0.0,3.0,1.0,0.0
17761020,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8678492903709412,0.3363231420516968,0.3037711679935455,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.5389133095741272,0.4866039454936981,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9755703210830688,0.4691995680332184,0.3280839920043945,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9467678666114808,0.4292587339878082,0.4071588516235351,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7517211437225342,0.2159460633993148,0.9795994162559508,285.0106811523437,284.95001220703125,302.5504455566406,297.1765441894531,299.38055419921875,297.2952880859375,285.0087585449219,1.0,0.548555850982666,0.5353798866271973,0.5353798866271973,1.0,1.0,-3.007817268371582,1.1892104148864746,1.818606972694397,0.3840760886669159,0.980282723903656,0.980282723903656,0.0,116.11566162109376,118.0,72704.4296875,0.0,2143.779296875,1.0,278.54229736328125,283.12060546875,300.1633605957031,304.8523254394531,293.1499938964844,293.1499938964844,278.54998779296875,33452.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381184339523315,1.0,0.0,0.0,3.797441720962525,3.79746675491333,9.62222543421376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.98046875,0.0,1683.64599609375,1895.4371337890625,0.0,2824.140625,0.9364355802536012,1.0,0.0,3.0,1.0,0.0
17761080,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8678959608078003,0.3363578915596008,0.3038095831871032,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.5390899777412415,0.4865872263908386,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9756670594215392,0.4693262279033661,0.3281776010990143,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9468278884887696,0.4293115139007568,0.4072139263153076,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7517682909965515,0.2159788012504577,0.9797568321228028,285.0088195800781,284.95001220703125,302.5527648925781,297.17559814453125,299.381591796875,297.2958068847656,285.0069885253906,1.0,0.5486180782318115,0.5353086590766907,0.5353086590766907,1.0,1.0,-3.008211135864258,1.1892623901367188,1.818948745727539,0.384036123752594,0.980640172958374,0.980640172958374,0.0,116.1257781982422,121.0,72718.375,0.0,2144.51953125,1.0,278.5434875488281,283.11871337890625,300.1640014648437,304.85650634765625,293.1499938964844,293.1499938964844,278.25,33489.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381761908531189,1.0,0.0,0.0,3.800725221633911,3.800750255584717,9.638872597861337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.90234375,0.0,1687.853515625,1895.4371337890625,0.0,2824.68017578125,0.9371874928474426,1.0,0.0,3.0,1.0,0.0
17761140,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8666678071022034,0.3363786339759826,0.3040894269943237,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.5423611998558044,0.4891038835048675,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9757563471794128,0.471621036529541,0.3299723863601684,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9456801414489746,0.4298796653747558,0.4079965651035309,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7511398196220398,0.2163732796907425,0.9822661876678468,284.9056091308594,284.95001220703125,302.6107482910156,297.15283203125,299.4002685546875,297.2965087890625,284.9078063964844,1.0,0.5505601763725281,0.5335272550582886,0.5335272550582886,1.0,1.0,-3.0176868438720703,1.1903778314590454,1.8273091316223145,0.3829748332500458,0.887630045413971,0.887630045413971,0.0,117.13264465332033,124.0,73372.84375,0.0,2166.315185546875,1.0,278.25665283203125,282.996826171875,300.1696472167969,304.9790344238281,293.1499938964844,293.1499938964844,278.54998779296875,38342.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448094129562378,1.0,0.0,0.0,3.698355197906494,3.6983799934387207,9.126631539402296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.1826171875,0.0,1605.3953857421875,1895.4371337890625,0.0,2886.680908203125,0.9182045459747314,1.0,0.0,3.0,1.0,0.0
17761200,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8666678071022034,0.3363786339759826,0.3040894269943237,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.5423611998558044,0.4891038835048675,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9757563471794128,0.471621036529541,0.3299723863601684,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9456801414489746,0.4298796653747558,0.4079965651035309,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7511398196220398,0.2163732796907425,0.9822661876678468,284.9056091308594,284.95001220703125,302.6107482910156,297.15283203125,299.4002685546875,297.2965087890625,284.9078063964844,1.0,0.5505601763725281,0.5335272550582886,0.5335272550582886,1.0,1.0,-3.0176868438720703,1.1903778314590454,1.8273091316223145,0.3829748332500458,0.887630045413971,0.887630045413971,0.0,117.13264465332033,124.0,73372.84375,0.0,2166.315185546875,1.0,278.25665283203125,282.996826171875,300.1696472167969,304.9790344238281,293.1499938964844,293.1499938964844,278.54998779296875,38342.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448094129562378,1.0,0.0,0.0,3.698355197906494,3.6983799934387207,9.126631539402296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.1826171875,0.0,1605.3953857421875,1895.4371337890625,0.0,2886.680908203125,0.9182045459747314,1.0,0.0,3.0,1.0,0.0
17761260,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8650804758071899,0.3373247981071472,0.3047365546226501,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.5458194613456726,0.4928480088710785,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9753918051719666,0.4749289751052856,0.3320980966091156,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9438979029655457,0.4312150776386261,0.409065842628479,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7500306367874146,0.2171202301979065,0.9852367639541626,285.0162353515625,284.95001220703125,302.668212890625,297.1322631835937,299.42266845703125,297.30389404296875,285.01446533203125,1.0,0.5532030463218689,0.5316405892372131,0.5316405892372131,1.0,1.0,-3.030369758605957,1.1926672458648682,1.8377025127410889,0.3821527361869812,0.9925665259361268,0.9925665259361268,0.0,118.57693481445312,127.0,72942.4453125,0.0,2196.184814453125,1.0,278.5435791015625,283.1119689941406,300.12255859375,304.8254089355469,293.1499938964844,293.1499938964844,278.25,33262.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397747874259949,1.0,0.0,0.0,3.8182759284973145,3.818301200866699,9.728097438710392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.6455078125,0.0,1707.136474609375,1895.4371337890625,0.0,2839.61083984375,0.9410249590873718,1.0,0.0,3.0,1.0,0.0
17761320,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8650804758071899,0.3373247981071472,0.3047365546226501,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.5458194613456726,0.4928480088710785,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9753918051719666,0.4749289751052856,0.3320980966091156,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9438979029655457,0.4312150776386261,0.409065842628479,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7500306367874146,0.2171202301979065,0.9852367639541626,285.0162353515625,284.95001220703125,302.668212890625,297.1322631835937,299.42266845703125,297.30389404296875,285.01446533203125,1.0,0.5532030463218689,0.5316405892372131,0.5316405892372131,1.0,1.0,-3.030369758605957,1.1926672458648682,1.8377025127410889,0.3821527361869812,0.9925665259361268,0.9925665259361268,0.0,118.57693481445312,127.0,72942.4453125,0.0,2196.184814453125,1.0,278.5435791015625,283.1119689941406,300.12255859375,304.8254089355469,293.1499938964844,293.1499938964844,278.25,33262.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397747874259949,1.0,0.0,0.0,3.8182759284973145,3.818301200866699,9.728097438710392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.6455078125,0.0,1707.136474609375,1895.4371337890625,0.0,2839.61083984375,0.9410249590873718,1.0,0.0,3.0,1.0,0.0
17761380,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8618529438972473,0.3372968137264251,0.3050209283828735,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.5478614568710327,0.4988971650600433,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9733457565307616,0.4772186577320099,0.3339303135871887,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.940224289894104,0.4317437410354614,0.4098606407642364,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7476826906204224,0.2174291908740997,0.9875829219818116,284.9048767089844,284.95001220703125,302.72509765625,297.1144714355469,299.4362487792969,297.2974548339844,284.9071655273437,1.0,0.5563287138938904,0.5297539234161377,0.5297539234161377,1.0,1.0,-3.043962240219116,1.195282816886902,1.8486794233322144,0.381465196609497,0.8966799974441528,0.8966799974441528,0.0,120.67911529541016,130.0,73763.671875,0.0,2231.32470703125,1.0,278.2564697265625,282.98065185546875,300.1332092285156,304.9647827148437,293.1499938964844,293.1499938964844,278.54998779296875,38098.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467972874641418,1.0,0.0,0.0,3.730418920516968,3.730444192886353,9.28556858070806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.9755859375,0.0,1640.5423583984375,1895.4371337890625,0.0,2905.28271484375,0.9251010417938232,1.0,0.0,3.0,1.0,0.0
17761440,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8618529438972473,0.3372968137264251,0.3050209283828735,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.5478614568710327,0.4988971650600433,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9733457565307616,0.4772186577320099,0.3339303135871887,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.940224289894104,0.4317437410354614,0.4098606407642364,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7476826906204224,0.2174291908740997,0.9875829219818116,284.9048767089844,284.95001220703125,302.72509765625,297.1144714355469,299.4362487792969,297.2974548339844,284.9071655273437,1.0,0.5563287138938904,0.5297539234161377,0.5297539234161377,1.0,1.0,-3.043962240219116,1.195282816886902,1.8486794233322144,0.381465196609497,0.8966799974441528,0.8966799974441528,0.0,120.67911529541016,130.0,73763.671875,0.0,2231.32470703125,1.0,278.2564697265625,282.98065185546875,300.1332092285156,304.9647827148437,293.1499938964844,293.1499938964844,278.54998779296875,38098.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467972874641418,1.0,0.0,0.0,3.730418920516968,3.730444192886353,9.28556858070806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.9755859375,0.0,1640.5423583984375,1895.4371337890625,0.0,2905.28271484375,0.9251010417938232,1.0,0.0,3.0,1.0,0.0
17761500,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8600494265556335,0.3376805186271667,0.3051639795303345,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.5489643216133118,0.5023086071014404,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9720961451530457,0.4788016676902771,0.3348582983016968,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.938094973564148,0.4323200583457947,0.4102303087711334,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7462959289550781,0.2177132070064544,0.988541066646576,285.03228759765625,284.95001220703125,302.7532958984375,297.10675048828125,299.44488525390625,297.29736328125,285.0351257324219,1.0,0.5579894781112671,0.5288105607032776,0.5288105607032776,1.0,1.0,-3.050942897796631,1.1966545581817627,1.854288339614868,0.3810778260231018,0.98758727312088,0.98758727312088,0.0,121.84603118896484,130.0,73081.578125,0.0,2249.942138671875,1.0,278.5041198730469,283.1181030273437,300.0850830078125,304.7483215332031,293.1499938964844,293.1499938964844,278.54998779296875,33960.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423434495925903,1.0,0.0,0.0,3.780791759490967,3.780816793441773,9.538032372802263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.154296875,0.0,1667.79833984375,1895.4371337890625,0.0,2863.61767578125,0.9348115921020508,1.0,0.0,3.0,1.0,0.0
17761560,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8589083552360535,0.3382115066051483,0.3056506514549255,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.5501618981361389,0.5051435828208923,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.97146874666214,0.4805350005626678,0.3360705971717834,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9366681575775146,0.4330524206161499,0.4109182059764862,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7453790307044983,0.2180899232625961,0.9902677536010742,285.0220947265625,284.95001220703125,302.78131103515625,297.0998840332031,299.45428466796875,297.299072265625,285.02069091796875,1.0,0.5597719550132751,0.5277807712554932,0.5277807712554932,1.0,1.0,-3.059293031692505,1.198458194732666,1.860834717750549,0.380761444568634,1.0,1.0,0.0,122.91316223144533,133.0,73356.1015625,0.0,2270.59814453125,1.0,278.5436706542969,283.1025695800781,300.0906982421875,304.81768798828125,293.1499938964844,293.1499938964844,278.25,33319.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418844938278198,1.0,0.0,0.0,3.84742283821106,3.847448348999024,9.877182947093388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.3330078125,0.0,1742.9613037109375,1895.4371337890625,0.0,2859.326904296875,0.947685480117798,1.0,0.0,3.0,1.0,0.0
17761620,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8549209237098694,0.3381558060646057,0.3059368133544922,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.5511379837989807,0.5128574371337891,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.968418300151825,0.4828146696090698,0.3379199802875519,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9318878054618835,0.4335594773292541,0.4117193520069122,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.742322564125061,0.2183179408311844,0.992358148097992,284.9035339355469,284.95001220703125,302.8367919921875,297.089111328125,299.4637145996094,297.28790283203125,284.9056091308594,1.0,0.5634310245513916,0.5257212519645691,0.5257212519645691,1.0,1.0,-3.074610710144043,1.201399564743042,1.873211145401001,0.3798613846302032,0.9069876074790956,0.9069876074790956,0.0,125.57401275634766,136.0,74296.8984375,0.0,2312.447509765625,1.0,278.2568054199219,282.9628601074219,300.1077575683594,304.9711303710937,293.1499938964844,293.1499938964844,278.1499938964844,37923.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848877489566803,1.0,0.0,0.0,3.771762847900391,3.7717883586883545,9.492530921306752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.6806640625,0.0,1687.77685546875,1895.4371337890625,0.0,2924.758056640625,0.9340476989746094,1.0,0.0,3.0,1.0,0.0
17761680,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8549209237098694,0.3381558060646057,0.3059368133544922,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.5511379837989807,0.5128574371337891,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.968418300151825,0.4828146696090698,0.3379199802875519,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9318878054618835,0.4335594773292541,0.4117193520069122,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.742322564125061,0.2183179408311844,0.992358148097992,284.9035339355469,284.95001220703125,302.8367919921875,297.089111328125,299.4637145996094,297.28790283203125,284.9056091308594,1.0,0.5634310245513916,0.5257212519645691,0.5257212519645691,1.0,1.0,-3.074610710144043,1.201399564743042,1.873211145401001,0.3798613846302032,0.9069876074790956,0.9069876074790956,0.0,125.57401275634766,136.0,74296.8984375,0.0,2312.447509765625,1.0,278.2568054199219,282.9628601074219,300.1077575683594,304.9711303710937,293.1499938964844,293.1499938964844,278.1499938964844,37923.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848877489566803,1.0,0.0,0.0,3.771762847900391,3.7717883586883545,9.492530921306752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.6806640625,0.0,1687.77685546875,1895.4371337890625,0.0,2924.758056640625,0.9340476989746094,1.0,0.0,3.0,1.0,0.0
