time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8504273295402527,0.3383558094501495,0.306090235710144,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.551629900932312,0.5209877490997314,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9646738171577454,0.485364556312561,0.3396674394607544,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9263598322868348,0.4342128932476043,0.4123313426971435,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7387403845787048,0.2185378819704055,0.9936250448226928,284.9260559082031,284.95001220703125,302.8914489746094,297.0826416015625,299.4730834960937,297.2774353027344,284.92791748046875,1.0,0.5670987367630005,0.523661732673645,0.523661732673645,1.0,1.0,-3.08892822265625,1.203854203224182,1.885074019432068,0.3786572813987732,0.890854001045227,0.890854001045227,0.0,128.4952392578125,139.0,74390.03125,0.0,2354.205810546875,1.0,278.1522827148437,282.9710693359375,300.0847473144531,304.93658447265625,293.1499938964844,293.1499938964844,278.45001220703125,37843.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495932817459106,1.0,0.0,0.0,3.688188314437866,3.6882131099700928,9.07652179193974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.455078125,0.0,1590.0068359375,1895.4371337890625,0.0,2931.461669921875,0.9155529141426086,1.0,0.0,3.0,1.0,0.0
17761800,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8504273295402527,0.3383558094501495,0.306090235710144,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.551629900932312,0.5209877490997314,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9646738171577454,0.485364556312561,0.3396674394607544,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9263598322868348,0.4342128932476043,0.4123313426971435,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7387403845787048,0.2185378819704055,0.9936250448226928,284.9260559082031,284.95001220703125,302.8914489746094,297.0826416015625,299.4730834960937,297.2774353027344,284.92791748046875,1.0,0.5670987367630005,0.523661732673645,0.523661732673645,1.0,1.0,-3.08892822265625,1.203854203224182,1.885074019432068,0.3786572813987732,0.890854001045227,0.890854001045227,0.0,128.4952392578125,139.0,74390.03125,0.0,2354.205810546875,1.0,278.1522827148437,282.9710693359375,300.0847473144531,304.93658447265625,293.1499938964844,293.1499938964844,278.45001220703125,37843.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495932817459106,1.0,0.0,0.0,3.688188314437866,3.6882131099700928,9.07652179193974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.455078125,0.0,1590.0068359375,1895.4371337890625,0.0,2931.461669921875,0.9155529141426086,1.0,0.0,3.0,1.0,0.0
17761860,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8461810350418091,0.3394269645214081,0.3069919943809509,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9966128468513488,0.553178608417511,0.5237839818000793,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9608165621757508,0.488802433013916,0.3420054912567138,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.920845866203308,0.4356823563575744,0.4136484563350677,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7351744174957275,0.219180554151535,0.9965500831604004,285.027587890625,284.95001220703125,302.9452209472656,297.0810241699219,299.4888916015625,297.2789306640625,285.0254821777344,1.0,0.570650577545166,0.5215368866920471,0.5215368866920471,1.0,1.0,-3.1012990474700928,1.2053062915802002,1.8959927558898928,0.3769147396087646,1.0,1.0,0.0,131.6957550048828,142.0,74053.703125,0.0,2394.14990234375,1.0,278.4434509277344,283.07940673828125,300.0681457519531,304.8350524902344,293.1499938964844,293.1499938964844,278.1499938964844,32958.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442280888557434,1.0,0.0,0.0,3.8203608989715576,3.8203859329223633,9.738723747432232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.3369140625,0.0,1707.274169921875,1895.4371337890625,0.0,2881.242919921875,0.9412978887557985,1.0,0.0,3.0,1.0,0.0
17761920,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8461810350418091,0.3394269645214081,0.3069919943809509,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9966128468513488,0.553178608417511,0.5237839818000793,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9608165621757508,0.488802433013916,0.3420054912567138,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.920845866203308,0.4356823563575744,0.4136484563350677,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7351744174957275,0.219180554151535,0.9965500831604004,285.027587890625,284.95001220703125,302.9452209472656,297.0810241699219,299.4888916015625,297.2789306640625,285.0254821777344,1.0,0.570650577545166,0.5215368866920471,0.5215368866920471,1.0,1.0,-3.1012990474700928,1.2053062915802002,1.8959927558898928,0.3769147396087646,1.0,1.0,0.0,131.6957550048828,142.0,74053.703125,0.0,2394.14990234375,1.0,278.4434509277344,283.07940673828125,300.0681457519531,304.8350524902344,293.1499938964844,293.1499938964844,278.1499938964844,32958.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442280888557434,1.0,0.0,0.0,3.8203608989715576,3.8203859329223633,9.738723747432232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.3369140625,0.0,1707.274169921875,1895.4371337890625,0.0,2881.242919921875,0.9412978887557985,1.0,0.0,3.0,1.0,0.0
17761980,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8403759598731995,0.3393353223800659,0.3073274195194244,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9914713501930236,0.5541272163391113,0.5250210762023926,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9549149870872498,0.4909725487232208,0.3438465595245361,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9135822653770448,0.4361840784549713,0.4145301878452301,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7304777503013611,0.2193173617124557,0.9985626339912416,284.9025573730469,284.95001220703125,302.9980163574219,297.08477783203125,299.4971618652344,297.2696838378906,284.9045715332031,1.0,0.5738709568977356,0.5194120407104492,0.5194120407104492,1.0,1.0,-3.1088733673095703,1.2046549320220947,1.904218435287476,0.3743740916252136,0.8991379737854004,0.8991379737854004,0.0,135.4971160888672,145.0,74884.375,0.0,2428.5458984375,1.0,278.1561889648437,282.9367370605469,300.1007995605469,305.0029296875,293.1499938964844,293.1499938964844,278.45001220703125,37980.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507275581359863,1.0,0.0,0.0,3.74249005317688,3.7425153255462646,9.34575950850558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.103515625,0.0,1653.7200927734375,1895.4371337890625,0.0,2942.0859375,0.927542805671692,1.0,0.0,3.0,1.0,0.0
17762040,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8403759598731995,0.3393353223800659,0.3073274195194244,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9914713501930236,0.5541272163391113,0.5250210762023926,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9549149870872498,0.4909725487232208,0.3438465595245361,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9135822653770448,0.4361840784549713,0.4145301878452301,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7304777503013611,0.2193173617124557,0.9985626339912416,284.9025573730469,284.95001220703125,302.9980163574219,297.08477783203125,299.4971618652344,297.2696838378906,284.9045715332031,1.0,0.5738709568977356,0.5194120407104492,0.5194120407104492,1.0,1.0,-3.1088733673095703,1.2046549320220947,1.904218435287476,0.3743740916252136,0.8991379737854004,0.8991379737854004,0.0,135.4971160888672,145.0,74884.375,0.0,2428.5458984375,1.0,278.1561889648437,282.9367370605469,300.1007995605469,305.0029296875,293.1499938964844,293.1499938964844,278.45001220703125,37980.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507275581359863,1.0,0.0,0.0,3.74249005317688,3.7425153255462646,9.34575950850558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.103515625,0.0,1653.7200927734375,1895.4371337890625,0.0,2942.0859375,0.927542805671692,1.0,0.0,3.0,1.0,0.0
17762100,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8377622365951538,0.3396700918674469,0.3074500560760498,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9890986680984496,0.5550811290740967,0.5256965160369873,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9522514939308168,0.4924816787242889,0.3447390794754028,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9103642106056212,0.4367263317108154,0.4148946106433868,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7283123135566711,0.2195100486278534,0.9992327094078064,285.0284423828125,284.95001220703125,303.0240478515625,297.0888366699219,299.5043029785156,297.27020263671875,285.0309143066406,1.0,0.5753506422042847,0.5183495879173279,0.5183495879173279,1.0,1.0,-3.112143039703369,1.2041014432907104,1.9080414772033687,0.3728885650634765,0.9881047010421752,0.9881047010421752,0.0,137.25770568847656,145.0,74139.46875,0.0,2444.08203125,1.0,278.4043273925781,283.0748291015625,300.06353759765625,304.79248046875,293.1499938964844,293.1499938964844,278.45001220703125,34037.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458679914474487,1.0,0.0,0.0,3.789216041564941,3.789241075515747,9.580584219293089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.2744140625,0.0,1678.391357421875,1895.4371337890625,0.0,2896.58544921875,0.9367133378982544,1.0,0.0,3.0,1.0,0.0
17762160,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8363121151924133,0.3401659727096557,0.3079141080379486,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9877638220787048,0.5562332272529602,0.5267840027809143,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9509871602058412,0.494148850440979,0.3459150195121765,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9085532426834106,0.4374343752861023,0.4155709147453308,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7270504236221313,0.2198068350553512,1.0006495714187622,285.01727294921875,284.95001220703125,303.0498046875,297.0944519042969,299.5130310058594,297.2730712890625,285.0158386230469,1.0,0.5769259929656982,0.5173546671867371,0.5173546671867371,1.0,1.0,-3.1179351806640625,1.2047135829925537,1.9132215976715088,0.3719246983528137,1.0,1.0,0.0,138.6101531982422,148.0,74395.84375,0.0,2462.26904296875,1.0,278.4437255859375,283.0602722167969,300.0805053710937,304.87091064453125,293.1499938964844,293.1499938964844,278.1499938964844,33423.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448787331581116,1.0,0.0,0.0,3.8532073497772217,3.8532328605651855,9.906905233947327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.666015625,0.0,1750.861572265625,1895.4371337890625,0.0,2887.3291015625,0.9490692615509032,1.0,0.0,3.0,1.0,0.0
17762220,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8315673470497131,0.3400608599185943,0.3081917762756347,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9832422137260436,0.5573742985725403,0.5282636284828186,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9460592865943908,0.4962828159332275,0.3476968109607696,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9030084013938904,0.4379016757011413,0.4163756966590881,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7231140732765198,0.2198908329010009,1.0022780895233154,284.8999938964844,284.95001220703125,303.1004943847656,297.110595703125,299.5214233398437,297.2652587890625,284.9018859863281,1.0,0.5798763036727905,0.5153648257255554,0.5153648257255554,1.0,1.0,-3.125122547149658,1.2040472030639648,1.9210753440856927,0.3693865835666656,0.903900146484375,0.903900146484375,0.0,142.066162109375,151.0,75237.4140625,0.0,2494.403076171875,1.0,278.15679931640625,282.92462158203125,300.1228332519531,305.0445556640625,293.1499938964844,293.1499938964844,278.1499938964844,38119.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505586981773376,1.0,0.0,0.0,3.769952535629273,3.769978046417236,9.483421763434308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.4833984375,0.0,1687.143798828125,1895.4371337890625,0.0,2940.504150390625,0.9337589740753174,1.0,0.0,3.0,1.0,0.0
17762280,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8315673470497131,0.3400608599185943,0.3081917762756347,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9832422137260436,0.5573742985725403,0.5282636284828186,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9460592865943908,0.4962828159332275,0.3476968109607696,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9030084013938904,0.4379016757011413,0.4163756966590881,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7231140732765198,0.2198908329010009,1.0022780895233154,284.8999938964844,284.95001220703125,303.1004943847656,297.110595703125,299.5214233398437,297.2652587890625,284.9018859863281,1.0,0.5798763036727905,0.5153648257255554,0.5153648257255554,1.0,1.0,-3.125122547149658,1.2040472030639648,1.9210753440856927,0.3693865835666656,0.903900146484375,0.903900146484375,0.0,142.066162109375,151.0,75237.4140625,0.0,2494.403076171875,1.0,278.15679931640625,282.92462158203125,300.1228332519531,305.0445556640625,293.1499938964844,293.1499938964844,278.1499938964844,38119.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505586981773376,1.0,0.0,0.0,3.769952535629273,3.769978046417236,9.483421763434308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.4833984375,0.0,1687.143798828125,1895.4371337890625,0.0,2940.504150390625,0.9337589740753174,1.0,0.0,3.0,1.0,0.0
17762340,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8273032903671265,0.3403841853141784,0.3084588944911957,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9789947867393494,0.5589200854301453,0.5296897888183594,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9416692852973938,0.4988811314105987,0.3494753837585449,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8981603384017944,0.4386773407459259,0.4171039164066314,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7194321155548096,0.220082938671112,1.003427505493164,284.9376525878906,284.95001220703125,303.1499938964844,297.1337280273437,299.53271484375,297.2630920410156,284.9388122558594,1.0,0.5826217532157898,0.513374924659729,0.513374924659729,1.0,1.0,-3.1315488815307617,1.2030261754989624,1.928522586822509,0.3665394484996795,0.9105557203292848,0.9105557203292848,0.0,145.30648803710938,154.0,75159.640625,0.0,2524.068115234375,1.0,278.1502990722656,282.9568786621094,300.1273498535156,305.01171875,293.1499938964844,293.1499938964844,278.1499938964844,36887.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485803008079529,1.0,0.0,0.0,3.736081838607788,3.7361068725585938,9.313781674791244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.22265625,0.0,1637.86279296875,1895.4371337890625,0.0,2921.975341796875,0.9253319501876832,1.0,0.0,3.0,1.0,0.0
17762400,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8273032903671265,0.3403841853141784,0.3084588944911957,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9789947867393494,0.5589200854301453,0.5296897888183594,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9416692852973938,0.4988811314105987,0.3494753837585449,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8981603384017944,0.4386773407459259,0.4171039164066314,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7194321155548096,0.220082938671112,1.003427505493164,284.9376525878906,284.95001220703125,303.1499938964844,297.1337280273437,299.53271484375,297.2630920410156,284.9388122558594,1.0,0.5826217532157898,0.513374924659729,0.513374924659729,1.0,1.0,-3.1315488815307617,1.2030261754989624,1.928522586822509,0.3665394484996795,0.9105557203292848,0.9105557203292848,0.0,145.30648803710938,154.0,75159.640625,0.0,2524.068115234375,1.0,278.1502990722656,282.9568786621094,300.1273498535156,305.01171875,293.1499938964844,293.1499938964844,278.1499938964844,36887.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485803008079529,1.0,0.0,0.0,3.736081838607788,3.7361068725585938,9.313781674791244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.22265625,0.0,1637.86279296875,1895.4371337890625,0.0,2921.975341796875,0.9253319501876832,1.0,0.0,3.0,1.0,0.0
17762460,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8239449858665466,0.3408823013305664,0.3089805245399475,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9755319952964784,0.560627818107605,0.5313740968704224,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9383801817893982,0.5016374588012695,0.3514480292797088,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8943301439285278,0.4396379590034485,0.4180805683135986,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7164408564567566,0.2203816622495651,1.005171298980713,284.9544677734375,284.95001220703125,303.1925354003906,297.15625,299.5427551269531,297.2630615234375,284.9548034667969,1.0,0.5854282975196838,0.5114210844039917,0.5114210844039917,1.0,1.0,-3.139840841293335,1.2028032541275024,1.937037467956543,0.3640109300613403,0.9202002882957458,0.9202002882957458,0.0,148.24456787109375,157.0,75278.03125,0.0,2555.848876953125,1.0,278.1499938964844,282.9682006835937,300.1513977050781,305.0373229980469,293.1499938964844,293.1499938964844,278.1499938964844,36052.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474898338317871,1.0,0.0,0.0,3.733999490737915,3.7340242862701416,9.30340206650726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.5693359375,0.0,1629.0498046875,1895.4371337890625,0.0,2911.765625,0.9242182970046996,1.0,0.0,3.0,1.0,0.0
17762520,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8239449858665466,0.3408823013305664,0.3089805245399475,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9755319952964784,0.560627818107605,0.5313740968704224,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9383801817893982,0.5016374588012695,0.3514480292797088,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8943301439285278,0.4396379590034485,0.4180805683135986,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7164408564567566,0.2203816622495651,1.005171298980713,284.9544677734375,284.95001220703125,303.1925354003906,297.15625,299.5427551269531,297.2630615234375,284.9548034667969,1.0,0.5854282975196838,0.5114210844039917,0.5114210844039917,1.0,1.0,-3.139840841293335,1.2028032541275024,1.937037467956543,0.3640109300613403,0.9202002882957458,0.9202002882957458,0.0,148.24456787109375,157.0,75278.03125,0.0,2555.848876953125,1.0,278.1499938964844,282.9682006835937,300.1513977050781,305.0373229980469,293.1499938964844,293.1499938964844,278.1499938964844,36052.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474898338317871,1.0,0.0,0.0,3.733999490737915,3.7340242862701416,9.30340206650726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.5693359375,0.0,1629.0498046875,1895.4371337890625,0.0,2911.765625,0.9242182970046996,1.0,0.0,3.0,1.0,0.0
17762580,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8206636309623718,0.341341882944107,0.3095053434371948,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9720427393913268,0.562258780002594,0.533031702041626,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9351520538330078,0.5043259263038635,0.3534038662910461,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8906282186508179,0.4405873119831085,0.4190863668918609,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7134878039360046,0.2206794768571853,1.0070244073867798,284.9571533203125,284.95001220703125,303.2228698730469,297.1704406738281,299.5474853515625,297.2622985839844,284.9571838378906,1.0,0.5882549285888672,0.5094673037528992,0.5094673037528992,1.0,1.0,-3.148252248764038,1.2025811672210691,1.9456710815429688,0.3614572882652282,0.9262897968292236,0.9262897968292236,0.0,151.21315002441406,160.0,75446.5703125,0.0,2588.184814453125,1.0,278.1499938964844,282.9664611816406,300.1702575683594,305.0700378417969,293.1499938964844,293.1499938964844,278.1499938964844,35750.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475338816642761,1.0,0.0,0.0,3.744069814682007,3.7440946102142334,9.353651080346026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.1005859375,0.0,1638.4547119140625,1895.4371337890625,0.0,2912.17822265625,0.9262167811393738,1.0,0.0,3.0,1.0,0.0
17762640,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8206636309623718,0.341341882944107,0.3095053434371948,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9720427393913268,0.562258780002594,0.533031702041626,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9351520538330078,0.5043259263038635,0.3534038662910461,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8906282186508179,0.4405873119831085,0.4190863668918609,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7134878039360046,0.2206794768571853,1.0070244073867798,284.9571533203125,284.95001220703125,303.2228698730469,297.1704406738281,299.5474853515625,297.2622985839844,284.9571838378906,1.0,0.5882549285888672,0.5094673037528992,0.5094673037528992,1.0,1.0,-3.148252248764038,1.2025811672210691,1.9456710815429688,0.3614572882652282,0.9262897968292236,0.9262897968292236,0.0,151.21315002441406,160.0,75446.5703125,0.0,2588.184814453125,1.0,278.1499938964844,282.9664611816406,300.1702575683594,305.0700378417969,293.1499938964844,293.1499938964844,278.1499938964844,35750.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475338816642761,1.0,0.0,0.0,3.744069814682007,3.7440946102142334,9.353651080346026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.1005859375,0.0,1638.4547119140625,1895.4371337890625,0.0,2912.17822265625,0.9262167811393738,1.0,0.0,3.0,1.0,0.0
17762700,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.818977415561676,0.3415452837944031,0.3097442388534546,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9702053666114808,0.563014030456543,0.5338090658187866,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9334629774093628,0.5056110620498657,0.3543460667133331,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8887448906898499,0.441039502620697,0.4195703864097595,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.7119515538215637,0.220811665058136,1.0078946352005005,284.9564819335937,284.95001220703125,303.23370361328125,297.174560546875,299.5477294921875,297.2613830566406,284.9564514160156,1.0,0.5896559357643127,0.5084903836250305,0.5084903836250305,1.0,1.0,-3.1522347927093506,1.2023576498031616,1.949877142906189,0.3601269125938415,0.9279942512512208,0.9279942512512208,0.0,152.73484802246094,160.0,75521.5625,0.0,2604.1767578125,1.0,278.1499938964844,282.9640197753906,300.1753845214844,305.0816955566406,293.1499938964844,293.1499938964844,278.1499938964844,35722.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477346301078796,1.0,0.0,0.0,3.749727725982666,3.7497525215148926,9.38194204991305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.4326171875,0.0,1644.8411865234375,1895.4371337890625,0.0,2914.0576171875,0.9274519681930542,1.0,0.0,3.0,1.0,0.0
17762760,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8172816634178162,0.3417433202266693,0.3099765479564667,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9683254361152648,0.5637319684028625,0.5345534682273865,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9317432641983032,0.50685054063797,0.3552599549293518,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8868638873100281,0.4414862096309662,0.4200478494167328,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7103855013847351,0.2209347635507583,1.0087268352508545,284.9555053710937,284.95001220703125,303.2417297363281,297.17681884765625,299.5467529296875,297.2601928710937,284.9554748535156,1.0,0.5910446643829346,0.507515549659729,0.507515549659729,1.0,1.0,-3.1560819149017334,1.20206880569458,1.954012989997864,0.3587670922279358,0.92921245098114,0.92921245098114,0.0,154.2710418701172,163.0,75586.4140625,0.0,2620.018310546875,1.0,278.1499938964844,282.9615173339844,300.17852783203125,305.090576171875,293.1499938964844,293.1499938964844,278.1499938964844,35722.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480119109153748,1.0,0.0,0.0,3.754906892776489,3.754931688308716,9.407876291334104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.33203125,0.0,1650.911865234375,1895.4371337890625,0.0,2916.653076171875,0.9286056756973268,1.0,0.0,3.0,1.0,0.0
17762820,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8138907551765442,0.3421242833137512,0.3104269206523895,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9644887447357178,0.5650854706764221,0.5359582901000977,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9282814860343932,0.509244978427887,0.357020616531372,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8831523656845093,0.4423636794090271,0.4209875166416168,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7071908712387085,0.2211571335792541,1.0102851390838623,284.9534912109375,284.95001220703125,303.2498474121094,297.1758728027344,299.5413513183594,297.2572326660156,284.95343017578125,1.0,0.5937822461128235,0.5055658221244812,0.5055658221244812,1.0,1.0,-3.1634316444396973,1.2013109922409058,1.9621206521987915,0.3559600710868835,0.9305211901664734,0.9305211901664734,0.0,157.36508178710938,166.0,75681.3203125,0.0,2651.2451171875,1.0,278.1499938964844,282.9569091796875,300.1787414550781,305.099853515625,293.1499938964844,293.1499938964844,278.1499938964844,35772.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486931324005127,1.0,0.0,0.0,3.763185501098633,3.76321053504944,9.449406661588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.1953125,0.0,1661.021728515625,1895.4371337890625,0.0,2923.03173828125,0.9304884076118468,1.0,0.0,3.0,1.0,0.0
17762880,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8138907551765442,0.3421242833137512,0.3104269206523895,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9644887447357178,0.5650854706764221,0.5359582901000977,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9282814860343932,0.509244978427887,0.357020616531372,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8831523656845093,0.4423636794090271,0.4209875166416168,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7071908712387085,0.2211571335792541,1.0102851390838623,284.9534912109375,284.95001220703125,303.2498474121094,297.1758728027344,299.5413513183594,297.2572326660156,284.95343017578125,1.0,0.5937822461128235,0.5055658221244812,0.5055658221244812,1.0,1.0,-3.1634316444396973,1.2013109922409058,1.9621206521987915,0.3559600710868835,0.9305211901664734,0.9305211901664734,0.0,157.36508178710938,166.0,75681.3203125,0.0,2651.2451171875,1.0,278.1499938964844,282.9569091796875,300.1787414550781,305.099853515625,293.1499938964844,293.1499938964844,278.1499938964844,35772.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486931324005127,1.0,0.0,0.0,3.763185501098633,3.76321053504944,9.449406661588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.1953125,0.0,1661.021728515625,1895.4371337890625,0.0,2923.03173828125,0.9304884076118468,1.0,0.0,3.0,1.0,0.0
17762940,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8105244040489197,0.3424893617630005,0.3108625113964081,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9606173634529114,0.5663601160049438,0.5372815728187561,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.924882173538208,0.5115716457366943,0.3587257862091064,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8795514702796936,0.4432229995727539,0.421909898519516,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7040237784385681,0.2213550060987472,1.011728048324585,284.9518127441406,284.95001220703125,303.2478942871094,297.1681213378906,299.53179931640625,297.2539978027344,284.9517517089844,1.0,0.5964692234992981,0.5036161541938782,0.5036161541938782,1.0,1.0,-3.1704392433166504,1.2003616094589231,1.970077633857727,0.353058248758316,0.930846393108368,0.930846393108368,0.0,160.46463012695312,169.0,75732.46875,0.0,2681.95654296875,1.0,278.1499938964844,282.9532165527344,300.1716613769531,305.0985412597656,293.1499938964844,293.1499938964844,278.1499938964844,35843.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494811058044434,1.0,0.0,0.0,3.76856541633606,3.768590450286865,9.476444233769145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.2822265625,0.0,1667.9111328125,1895.4371337890625,0.0,2930.41064453125,0.9317406415939332,1.0,0.0,3.0,1.0,0.0
17763000,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8105244040489197,0.3424893617630005,0.3108625113964081,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9606173634529114,0.5663601160049438,0.5372815728187561,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.924882173538208,0.5115716457366943,0.3587257862091064,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8795514702796936,0.4432229995727539,0.421909898519516,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7040237784385681,0.2213550060987472,1.011728048324585,284.9518127441406,284.95001220703125,303.2478942871094,297.1681213378906,299.53179931640625,297.2539978027344,284.9517517089844,1.0,0.5964692234992981,0.5036161541938782,0.5036161541938782,1.0,1.0,-3.1704392433166504,1.2003616094589231,1.970077633857727,0.353058248758316,0.930846393108368,0.930846393108368,0.0,160.46463012695312,169.0,75732.46875,0.0,2681.95654296875,1.0,278.1499938964844,282.9532165527344,300.1716613769531,305.0985412597656,293.1499938964844,293.1499938964844,278.1499938964844,35843.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494811058044434,1.0,0.0,0.0,3.76856541633606,3.768590450286865,9.476444233769145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.2822265625,0.0,1667.9111328125,1895.4371337890625,0.0,2930.41064453125,0.9317406415939332,1.0,0.0,3.0,1.0,0.0
17763060,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8071833252906799,0.3428415656089782,0.311286062002182,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9567536115646362,0.5675734877586365,0.5385435819625854,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.921595573425293,0.5138511061668396,0.3603947758674621,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8760799765586853,0.4440663456916809,0.4228168725967407,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7009302973747253,0.2215345799922943,1.0130828619003296,284.9505615234375,284.95001220703125,303.23663330078125,297.1540222167969,299.5187683105469,297.2506408691406,284.9505615234375,1.0,0.5991105437278748,0.5017116069793701,0.5017116069793701,1.0,1.0,-3.1771905422210693,1.1993447542190552,1.9778457880020144,0.3501671850681305,0.930578589439392,0.930578589439392,0.0,163.55787658691406,172.0,75746.296875,0.0,2712.24755859375,1.0,278.1499938964844,282.950439453125,300.1579895019531,305.0878295898437,293.1499938964844,293.1499938964844,278.1499938964844,35910.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503457903862,1.0,0.0,0.0,3.771374225616455,3.77139949798584,9.49057550769794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.990234375,0.0,1671.7528076171875,1895.4371337890625,0.0,2938.509765625,0.9324163198471068,1.0,0.0,3.0,1.0,0.0
17763120,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8071833252906799,0.3428415656089782,0.311286062002182,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9567536115646362,0.5675734877586365,0.5385435819625854,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.921595573425293,0.5138511061668396,0.3603947758674621,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8760799765586853,0.4440663456916809,0.4228168725967407,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7009302973747253,0.2215345799922943,1.0130828619003296,284.9505615234375,284.95001220703125,303.23663330078125,297.1540222167969,299.5187683105469,297.2506408691406,284.9505615234375,1.0,0.5991105437278748,0.5017116069793701,0.5017116069793701,1.0,1.0,-3.1771905422210693,1.1993447542190552,1.9778457880020144,0.3501671850681305,0.930578589439392,0.930578589439392,0.0,163.55787658691406,172.0,75746.296875,0.0,2712.24755859375,1.0,278.1499938964844,282.950439453125,300.1579895019531,305.0878295898437,293.1499938964844,293.1499938964844,278.1499938964844,35910.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503457903862,1.0,0.0,0.0,3.771374225616455,3.77139949798584,9.49057550769794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.990234375,0.0,1671.7528076171875,1895.4371337890625,0.0,2938.509765625,0.9324163198471068,1.0,0.0,3.0,1.0,0.0
17763180,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8038641810417175,0.3431813418865204,0.3116984367370605,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9529138207435608,0.5687326788902283,0.539753258228302,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9184359908103944,0.5160893201828003,0.3620341420173645,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8727365732192993,0.4448935687541961,0.4237087965011596,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6979163289070129,0.2216995358467102,1.014368176460266,284.9496459960937,284.95001220703125,303.2167663574219,297.13409423828125,299.5023803710937,297.2472839355469,284.9496154785156,1.0,0.601711094379425,0.499807059764862,0.499807059764862,1.0,1.0,-3.1837284564971924,1.198195457458496,1.9855329990386963,0.3472135365009308,0.9298369884490968,0.9298369884490968,0.0,166.64305114746094,175.0,75726.3671875,0.0,2742.185302734375,1.0,278.1499938964844,282.9483642578125,300.138427734375,305.0686950683594,293.1499938964844,293.1499938964844,278.1499938964844,35971.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512811660766602,1.0,0.0,0.0,3.771969556808472,3.771994590759277,9.493571155871904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.1630859375,0.0,1672.925048828125,1895.4371337890625,0.0,2947.27197265625,0.9325904846191406,1.0,0.0,3.0,1.0,0.0
17763240,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8038641810417175,0.3431813418865204,0.3116984367370605,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9529138207435608,0.5687326788902283,0.539753258228302,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9184359908103944,0.5160893201828003,0.3620341420173645,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8727365732192993,0.4448935687541961,0.4237087965011596,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6979163289070129,0.2216995358467102,1.014368176460266,284.9496459960937,284.95001220703125,303.2167663574219,297.13409423828125,299.5023803710937,297.2472839355469,284.9496154785156,1.0,0.601711094379425,0.499807059764862,0.499807059764862,1.0,1.0,-3.1837284564971924,1.198195457458496,1.9855329990386963,0.3472135365009308,0.9298369884490968,0.9298369884490968,0.0,166.64305114746094,175.0,75726.3671875,0.0,2742.185302734375,1.0,278.1499938964844,282.9483642578125,300.138427734375,305.0686950683594,293.1499938964844,293.1499938964844,278.1499938964844,35971.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512811660766602,1.0,0.0,0.0,3.771969556808472,3.771994590759277,9.493571155871904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.1630859375,0.0,1672.925048828125,1895.4371337890625,0.0,2947.27197265625,0.9325904846191406,1.0,0.0,3.0,1.0,0.0
17763300,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8022340536117554,0.3433462083339691,0.3119001686573028,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9510048627853394,0.5692923665046692,0.5403392314910889,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9169043302536012,0.5171931385993958,0.3628430962562561,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8711103796958923,0.4453006088733673,0.4241486489772796,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6964388489723206,0.221777081489563,1.014987826347351,284.9492492675781,284.95001220703125,303.203857421875,297.1220703125,299.4930419921875,297.24560546875,284.9492492675781,1.0,0.6029968857765198,0.498854786157608,0.498854786157608,1.0,1.0,-3.1869215965271,1.197571873664856,1.989349722862244,0.3457136154174804,0.9293100237846376,0.9293100237846376,0.0,168.18292236328125,175.0,75704.6484375,0.0,2757.029541015625,1.0,278.1499938964844,282.9475402832031,300.1265563964844,305.0561828613281,293.1499938964844,293.1499938964844,278.1499938964844,35998.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517698645591736,1.0,0.0,0.0,3.771508932113648,3.771534204483032,9.49125308125076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.619140625,0.0,1672.5931396484375,1895.4371337890625,0.0,2951.850341796875,0.9325055480003356,1.0,0.0,3.0,1.0,0.0
17763360,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8006264567375183,0.3435076475143432,0.3120989203453064,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9491041302680968,0.5698395371437073,0.5409132242202759,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9154050350189208,0.5182873606681824,0.3636452853679657,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8695130348205566,0.4457031488418579,0.4245843589305877,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6949806809425354,0.2218516618013382,1.015593647956848,284.94891357421875,284.95001220703125,303.1890563964844,297.1087951660156,299.48309326171875,297.2439270019531,284.94891357421875,1.0,0.6042736172676086,0.4979292452335357,0.4979292452335357,1.0,1.0,-3.1900670528411865,1.1969685554504397,1.993098497390747,0.3442504405975342,0.9287140369415284,0.9287140369415284,0.0,169.7213134765625,178.0,75676.671875,0.0,2771.796630859375,1.0,278.1499938964844,282.9468688964844,300.1134338378906,305.0418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36023.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522748947143555,1.0,0.0,0.0,3.7706222534179688,3.7706472873687744,9.486790872870188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.6259765625,0.0,1671.7379150390625,1895.4371337890625,0.0,2956.582275390625,0.9323234558105468,1.0,0.0,3.0,1.0,0.0
17763420,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7974767684936523,0.3438234329223633,0.3124893009662628,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9453258514404296,0.5708919167518616,0.5420233607292175,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9124955534934998,0.5204339623451233,0.3652234971523285,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8664010167121887,0.4464977085590362,0.4254452288150787,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6921196579933167,0.2219923138618469,1.016767144203186,284.94830322265625,284.95001220703125,303.1541748046875,297.07861328125,299.461181640625,297.2405090332031,284.94830322265625,1.0,0.6068008542060852,0.4960781931877136,0.4960781931877136,1.0,1.0,-3.196213483810425,1.1956756114959717,2.000537872314453,0.3412880897521972,0.9272687435150146,0.9272687435150146,0.0,172.79550170898438,181.0,75601.3984375,0.0,2801.104248046875,1.0,278.1499938964844,282.94586181640625,300.0835876464844,305.00830078125,293.1499938964844,293.1499938964844,278.1499938964844,36069.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533337116241455,1.0,0.0,0.0,3.767649412155152,3.767674684524536,9.471837643104664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.330078125,0.0,1668.5794677734375,1895.4371337890625,0.0,2966.50439453125,0.9316866397857666,1.0,0.0,3.0,1.0,0.0
17763480,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7974767684936523,0.3438234329223633,0.3124893009662628,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9453258514404296,0.5708919167518616,0.5420233607292175,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9124955534934998,0.5204339623451233,0.3652234971523285,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8664010167121887,0.4464977085590362,0.4254452288150787,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6921196579933167,0.2219923138618469,1.016767144203186,284.94830322265625,284.95001220703125,303.1541748046875,297.07861328125,299.461181640625,297.2405090332031,284.94830322265625,1.0,0.6068008542060852,0.4960781931877136,0.4960781931877136,1.0,1.0,-3.196213483810425,1.1956756114959717,2.000537872314453,0.3412880897521972,0.9272687435150146,0.9272687435150146,0.0,172.79550170898438,181.0,75601.3984375,0.0,2801.104248046875,1.0,278.1499938964844,282.94586181640625,300.0835876464844,305.00830078125,293.1499938964844,293.1499938964844,278.1499938964844,36069.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533337116241455,1.0,0.0,0.0,3.767649412155152,3.767674684524536,9.471837643104664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.330078125,0.0,1668.5794677734375,1895.4371337890625,0.0,2966.50439453125,0.9316866397857666,1.0,0.0,3.0,1.0,0.0
17763540,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7944151759147644,0.344143807888031,0.3128809034824371,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9415650963783264,0.5718685984611511,0.5430676341056824,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9096702337265016,0.5224695801734924,0.3667348325252533,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8633961081504822,0.4472932815551758,0.4263037443161011,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6893248558044434,0.2221211642026901,1.0178896188735962,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.4366760253906,297.2367858886719,284.94775390625,1.0,0.609291672706604,0.4942271113395691,0.4942271113395691,1.0,1.0,-3.2021379470825195,1.1942477226257324,2.007890224456787,0.3382660746574402,0.925470530986786,0.925470530986786,0.0,175.87022399902344,184.0,75500.875,0.0,2830.064697265625,1.0,278.1499938964844,282.9452209472656,300.04931640625,304.9684143066406,293.1499938964844,293.1499938964844,278.1499938964844,36112.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544414639472961,1.0,0.0,0.0,3.763113260269165,3.76313853263855,9.449044000575668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.47265625,0.0,1663.5599365234375,1895.4371337890625,0.0,2976.886962890625,0.9306966066360474,1.0,0.0,3.0,1.0,0.0
