time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7944151759147644,0.344143807888031,0.3128809034824371,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9415650963783264,0.5718685984611511,0.5430676341056824,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9096702337265016,0.5224695801734924,0.3667348325252533,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8633961081504822,0.4472932815551758,0.4263037443161011,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6893248558044434,0.2221211642026901,1.0178896188735962,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.4366760253906,297.2367858886719,284.94775390625,1.0,0.609291672706604,0.4942271113395691,0.4942271113395691,1.0,1.0,-3.2021379470825195,1.1942477226257324,2.007890224456787,0.3382660746574402,0.925470530986786,0.925470530986786,0.0,175.87022399902344,184.0,75500.875,0.0,2830.064697265625,1.0,278.1499938964844,282.9452209472656,300.04931640625,304.9684143066406,293.1499938964844,293.1499938964844,278.1499938964844,36112.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544414639472961,1.0,0.0,0.0,3.763113260269165,3.76313853263855,9.449044000575668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.47265625,0.0,1663.5599365234375,1895.4371337890625,0.0,2976.886962890625,0.9306966066360474,1.0,0.0,3.0,1.0,0.0
17763660,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7914385795593262,0.3444615006446838,0.3132721185684204,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.937828540802002,0.5727763175964355,0.5440456867218018,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9069376587867736,0.5244184136390686,0.3681815564632416,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.860493540763855,0.4480839073657989,0.4271594285964966,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6865951418876648,0.2222384810447693,1.0189613103866575,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4101257324219,297.2328491210937,284.9472961425781,1.0,0.6117458939552307,0.4924129545688629,0.4924129545688629,1.0,1.0,-3.2078397274017334,1.1927608251571655,2.0150790214538574,0.3352586627006531,0.923421025276184,0.923421025276184,0.0,178.94485473632812,187.0,75379.2578125,0.0,2858.666259765625,1.0,278.1499938964844,282.94500732421875,300.0111389160156,304.9229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36150.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555929064750671,1.0,0.0,0.0,3.757203340530396,3.75722861289978,9.419388220521796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.9736328125,0.0,1656.8974609375,1895.4371337890625,0.0,2987.68017578125,0.92939555644989,1.0,0.0,3.0,1.0,0.0
17763720,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7914385795593262,0.3444615006446838,0.3132721185684204,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.937828540802002,0.5727763175964355,0.5440456867218018,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9069376587867736,0.5244184136390686,0.3681815564632416,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.860493540763855,0.4480839073657989,0.4271594285964966,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6865951418876648,0.2222384810447693,1.0189613103866575,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4101257324219,297.2328491210937,284.9472961425781,1.0,0.6117458939552307,0.4924129545688629,0.4924129545688629,1.0,1.0,-3.2078397274017334,1.1927608251571655,2.0150790214538574,0.3352586627006531,0.923421025276184,0.923421025276184,0.0,178.94485473632812,187.0,75379.2578125,0.0,2858.666259765625,1.0,278.1499938964844,282.94500732421875,300.0111389160156,304.9229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36150.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555929064750671,1.0,0.0,0.0,3.757203340530396,3.75722861289978,9.419388220521796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.9736328125,0.0,1656.8974609375,1895.4371337890625,0.0,2987.68017578125,0.92939555644989,1.0,0.0,3.0,1.0,0.0
17763780,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7885406613349915,0.3447625637054443,0.3136510252952575,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9341357350349426,0.5736235976219177,0.5449638962745667,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.904332160949707,0.5263177156448364,0.3695871531963348,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8576863408088684,0.4488542079925537,0.4279989600181579,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6839336156845093,0.2223439067602157,1.0199791193008425,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.38153076171875,297.22900390625,284.9469299316406,1.0,0.6141619682312012,0.4905987977981567,0.4905987977981567,1.0,1.0,-3.2133231163024902,1.1911455392837524,2.022177696228028,0.3321965932846069,0.9211218357086182,0.9211218357086182,0.0,182.0137939453125,190.0,75236.2109375,0.0,2886.876953125,1.0,278.1499938964844,282.94512939453125,299.96905517578125,304.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36182.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567418456077576,1.0,0.0,0.0,3.749948501586914,3.74997353553772,9.383047654409892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.853515625,0.0,1648.6407470703125,1895.4371337890625,0.0,2998.45166015625,0.9277900457382202,1.0,0.0,3.0,1.0,0.0
17763840,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7885406613349915,0.3447625637054443,0.3136510252952575,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9341357350349426,0.5736235976219177,0.5449638962745667,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.904332160949707,0.5263177156448364,0.3695871531963348,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8576863408088684,0.4488542079925537,0.4279989600181579,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6839336156845093,0.2223439067602157,1.0199791193008425,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.38153076171875,297.22900390625,284.9469299316406,1.0,0.6141619682312012,0.4905987977981567,0.4905987977981567,1.0,1.0,-3.2133231163024902,1.1911455392837524,2.022177696228028,0.3321965932846069,0.9211218357086182,0.9211218357086182,0.0,182.0137939453125,190.0,75236.2109375,0.0,2886.876953125,1.0,278.1499938964844,282.94512939453125,299.96905517578125,304.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36182.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567418456077576,1.0,0.0,0.0,3.749948501586914,3.74997353553772,9.383047654409892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.853515625,0.0,1648.6407470703125,1895.4371337890625,0.0,2998.45166015625,0.9277900457382202,1.0,0.0,3.0,1.0,0.0
17763900,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7871187925338745,0.3449075222015381,0.3138359189033508,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9323096871376038,0.5740294456481934,0.5454068779945374,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9030832648277284,0.5272582173347473,0.3702827394008636,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8563152551651001,0.4492324590682983,0.4284127950668335,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6826285719871521,0.2223944664001464,1.020477294921875,284.9467468261719,284.95001220703125,302.9862670898437,296.94146728515625,299.3668518066406,297.22711181640625,284.94677734375,1.0,0.6153599619865417,0.4896917045116424,0.4896917045116424,1.0,1.0,-3.2160098552703857,1.190300226211548,2.025709390640259,0.3306459188461303,0.919925570487976,0.919925570487976,0.0,183.5484771728516,190.0,75159.921875,0.0,2900.904296875,1.0,278.1499938964844,282.9452819824219,299.9471740722656,304.8453063964844,293.1499938964844,293.1499938964844,278.1499938964844,36197.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573507070541382,1.0,0.0,0.0,3.746009588241577,3.746034383773804,9.363345156998548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.296875,0.0,1644.1488037109375,1895.4371337890625,0.0,3004.160400390625,0.926916241645813,1.0,0.0,3.0,1.0,0.0
17763960,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7857149243354797,0.3450465202331543,0.3140156865119934,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9304957389831544,0.5744135975837708,0.5458306074142456,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9018669128417968,0.528192400932312,0.3709731101989746,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8549654483795166,0.4496031105518341,0.4288197755813598,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.681342601776123,0.2224442660808563,1.0209699869155884,284.9466247558594,284.95001220703125,302.9576416015625,296.9186706542969,299.35174560546875,297.22528076171875,284.9466247558594,1.0,0.6165488958358765,0.4887929260730743,0.4887929260730743,1.0,1.0,-3.2186472415924072,1.1894415616989136,2.029205799102783,0.3290988206863403,0.9186851382255554,0.9186851382255554,0.0,185.0809326171875,193.0,75079.15625,0.0,2914.837646484375,1.0,278.1499938964844,282.9455261230469,299.9244384765625,304.8174133300781,293.1499938964844,293.1499938964844,278.1499938964844,36211.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579513430595398,1.0,0.0,0.0,3.741792917251587,3.7418179512023926,9.342277849100356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.7900390625,0.0,1639.3311767578125,1895.4371337890625,0.0,3009.79248046875,0.9259797930717468,1.0,0.0,3.0,1.0,0.0
17764020,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7829581499099731,0.3453101515769958,0.3143627941608429,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9269102811813354,0.5751329660415649,0.5466333627700806,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8994873762130737,0.5300492644309998,0.3723447620868683,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8523253798484802,0.4503262639045715,0.4296172559261322,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6788251399993896,0.2225427627563476,1.0219483375549316,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3208923339844,297.2217712402344,284.9463806152344,1.0,0.6189062595367432,0.4869953691959381,0.4869953691959381,1.0,1.0,-3.2238125801086426,1.1876519918441772,2.036160707473755,0.3259688019752502,0.9161169528961182,0.9161169528961182,0.0,188.1443634033203,196.0,74908.3125,0.0,2942.532958984375,1.0,278.1499938964844,282.9461669921875,299.8772888183594,304.7591857910156,293.1499938964844,293.1499938964844,278.1499938964844,36235.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591793179512024,1.0,0.0,0.0,3.732777118682861,3.732801914215088,9.297311294176324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.8828125,0.0,1629.03173828125,1895.4371337890625,0.0,3021.308349609375,0.9239745140075684,1.0,0.0,3.0,1.0,0.0
17764080,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7829581499099731,0.3453101515769958,0.3143627941608429,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9269102811813354,0.5751329660415649,0.5466333627700806,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8994873762130737,0.5300492644309998,0.3723447620868683,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8523253798484802,0.4503262639045715,0.4296172559261322,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6788251399993896,0.2225427627563476,1.0219483375549316,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3208923339844,297.2217712402344,284.9463806152344,1.0,0.6189062595367432,0.4869953691959381,0.4869953691959381,1.0,1.0,-3.2238125801086426,1.1876519918441772,2.036160707473755,0.3259688019752502,0.9161169528961182,0.9161169528961182,0.0,188.1443634033203,196.0,74908.3125,0.0,2942.532958984375,1.0,278.1499938964844,282.9461669921875,299.8772888183594,304.7591857910156,293.1499938964844,293.1499938964844,278.1499938964844,36235.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591793179512024,1.0,0.0,0.0,3.732777118682861,3.732801914215088,9.297311294176324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.8828125,0.0,1629.03173828125,1895.4371337890625,0.0,3021.308349609375,0.9239745140075684,1.0,0.0,3.0,1.0,0.0
17764140,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7802660465240479,0.3455483317375183,0.3146875202655792,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9233905076980592,0.5757892727851868,0.5473735332489014,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.897182047367096,0.5318970084190369,0.3737083077430725,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8497594594955444,0.4510169923305511,0.4303848147392273,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6763789057731628,0.2226361781358719,1.0229061841964722,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.28912353515625,297.2185974121094,284.9461669921875,1.0,0.6212321519851685,0.4851978123188019,0.4851978123188019,1.0,1.0,-3.2288079261779785,1.1857542991638184,2.04305362701416,0.3227870464324951,0.9134169220924376,0.9134169220924376,0.0,191.2015380859375,199.0,74722.9453125,0.0,2969.916259765625,1.0,278.1499938964844,282.94696044921875,299.82781982421875,304.697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36256.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603859543800354,1.0,0.0,0.0,3.722893476486206,3.7229182720184326,9.248142305295914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.1142578125,0.0,1617.7481689453125,1895.4371337890625,0.0,3032.625,0.9217737317085266,1.0,0.0,3.0,1.0,0.0
17764200,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7802660465240479,0.3455483317375183,0.3146875202655792,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9233905076980592,0.5757892727851868,0.5473735332489014,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.897182047367096,0.5318970084190369,0.3737083077430725,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8497594594955444,0.4510169923305511,0.4303848147392273,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6763789057731628,0.2226361781358719,1.0229061841964722,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.28912353515625,297.2185974121094,284.9461669921875,1.0,0.6212321519851685,0.4851978123188019,0.4851978123188019,1.0,1.0,-3.2288079261779785,1.1857542991638184,2.04305362701416,0.3227870464324951,0.9134169220924376,0.9134169220924376,0.0,191.2015380859375,199.0,74722.9453125,0.0,2969.916259765625,1.0,278.1499938964844,282.94696044921875,299.82781982421875,304.697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36256.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603859543800354,1.0,0.0,0.0,3.722893476486206,3.7229182720184326,9.248142305295914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.1142578125,0.0,1617.7481689453125,1895.4371337890625,0.0,3032.625,0.9217737317085266,1.0,0.0,3.0,1.0,0.0
17764260,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7776351571083069,0.3457657694816589,0.314994066953659,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.919952392578125,0.5764040350914001,0.5480729937553406,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8949480652809143,0.533744752407074,0.375070571899414,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8472620248794556,0.4516812562942505,0.4311279654502868,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6739975810050964,0.2227244824171066,1.0238431692123413,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.25714111328125,297.2156677246094,284.946044921875,1.0,0.6235338449478149,0.4834442138671875,0.4834442138671875,1.0,1.0,-3.2336738109588623,1.1838595867156982,2.049814462661743,0.3196491599082947,0.910688817501068,0.910688817501068,0.0,194.2582244873047,202.0,74529.796875,0.0,2997.104736328125,1.0,278.1499938964844,282.94793701171875,299.7770690917969,304.6338806152344,293.1499938964844,293.1499938964844,278.1499938964844,36273.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616114258766174,1.0,0.0,0.0,3.712509870529175,3.712534666061402,9.19662625165074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.9345703125,0.0,1605.91552734375,1895.4371337890625,0.0,3044.119140625,0.9194583892822266,1.0,0.0,3.0,1.0,0.0
17764320,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7776351571083069,0.3457657694816589,0.314994066953659,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.919952392578125,0.5764040350914001,0.5480729937553406,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8949480652809143,0.533744752407074,0.375070571899414,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8472620248794556,0.4516812562942505,0.4311279654502868,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6739975810050964,0.2227244824171066,1.0238431692123413,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.25714111328125,297.2156677246094,284.946044921875,1.0,0.6235338449478149,0.4834442138671875,0.4834442138671875,1.0,1.0,-3.2336738109588623,1.1838595867156982,2.049814462661743,0.3196491599082947,0.910688817501068,0.910688817501068,0.0,194.2582244873047,202.0,74529.796875,0.0,2997.104736328125,1.0,278.1499938964844,282.94793701171875,299.7770690917969,304.6338806152344,293.1499938964844,293.1499938964844,278.1499938964844,36273.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616114258766174,1.0,0.0,0.0,3.712509870529175,3.712534666061402,9.19662625165074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.9345703125,0.0,1605.91552734375,1895.4371337890625,0.0,3044.119140625,0.9194583892822266,1.0,0.0,3.0,1.0,0.0
17764380,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7750616669654846,0.3459551632404327,0.3152758181095123,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9166053533554076,0.5769702792167664,0.5487257242202759,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8927920460700989,0.535601794719696,0.3764377534389496,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8448272347450256,0.4523097574710846,0.4318378865718841,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6716797351837158,0.2228052169084549,1.0247474908828735,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2248840332031,297.2131042480469,284.9459228515625,1.0,0.6258066892623901,0.4816906154155731,0.4816906154155731,1.0,1.0,-3.2383830547332764,1.1818678379058838,2.0565152168273926,0.3164644837379455,0.907900094985962,0.907900094985962,0.0,197.3095550537109,205.0,74326.75,0.0,3024.004638671875,1.0,278.1499938964844,282.9490051269531,299.7250366210937,304.56817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36287.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628043532371521,1.0,0.0,0.0,3.701562643051148,3.701587200164795,9.142469252765296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.0498046875,0.0,1593.474853515625,1895.4371337890625,0.0,3055.308837890625,0.9170161485671996,1.0,0.0,3.0,1.0,0.0
17764440,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7750616669654846,0.3459551632404327,0.3152758181095123,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9166053533554076,0.5769702792167664,0.5487257242202759,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8927920460700989,0.535601794719696,0.3764377534389496,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8448272347450256,0.4523097574710846,0.4318378865718841,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6716797351837158,0.2228052169084549,1.0247474908828735,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2248840332031,297.2131042480469,284.9459228515625,1.0,0.6258066892623901,0.4816906154155731,0.4816906154155731,1.0,1.0,-3.2383830547332764,1.1818678379058838,2.0565152168273926,0.3164644837379455,0.907900094985962,0.907900094985962,0.0,197.3095550537109,205.0,74326.75,0.0,3024.004638671875,1.0,278.1499938964844,282.9490051269531,299.7250366210937,304.56817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36287.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628043532371521,1.0,0.0,0.0,3.701562643051148,3.701587200164795,9.142469252765296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.0498046875,0.0,1593.474853515625,1895.4371337890625,0.0,3055.308837890625,0.9170161485671996,1.0,0.0,3.0,1.0,0.0
17764500,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7737951874732971,0.3460408747196197,0.3154087960720062,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.914968729019165,0.5772389769554138,0.5490384697914124,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8917413353919983,0.5365355014801025,0.3771246373653412,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.843631386756897,0.4526125192642212,0.432182252407074,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6705427765846252,0.2228432297706604,1.0251895189285278,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2087707519531,297.2119445800781,284.9458923339844,1.0,0.626934289932251,0.4808138012886047,0.4808138012886047,1.0,1.0,-3.240689277648926,1.1808390617370603,2.059850215911865,0.3148536384105682,0.9064990878105164,0.9064990878105164,0.0,198.8353881835937,205.0,74222.9609375,0.0,3037.38134765625,1.0,278.1499938964844,282.9495849609375,299.6988525390625,304.5349426269531,293.1499938964844,293.1499938964844,278.1499938964844,36293.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633971214294434,1.0,0.0,0.0,3.695956707000733,3.69598126411438,9.114798444898042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.291015625,0.0,1587.123291015625,1895.4371337890625,0.0,3060.869140625,0.9157646894454956,1.0,0.0,3.0,1.0,0.0
17764560,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7725431323051453,0.3461216986179352,0.3155374526977539,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9133599996566772,0.5774999260902405,0.5493438839912415,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8907091021537781,0.5374727845191956,0.3778136670589447,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8424505591392517,0.4529090225696563,0.432520717382431,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6694210171699524,0.222879946231842,1.0256258249282837,284.94586181640625,284.95001220703125,302.6378479003906,296.6666564941406,299.1928100585937,297.2108154296875,284.9458923339844,1.0,0.6280570030212402,0.4799651503562927,0.4799651503562927,1.0,1.0,-3.2429707050323486,1.179850459098816,2.063120126724243,0.3132909536361694,0.9051178693771362,0.9051178693771362,0.0,200.361068725586,208.0,74118.875,0.0,3050.721435546875,1.0,278.1499938964844,282.9501647949219,299.6725769042969,304.5015563964844,293.1499938964844,293.1499938964844,278.1499938964844,36297.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639840483665466,1.0,0.0,0.0,3.69031286239624,3.6903371810913086,9.086981549444316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.5205078125,0.0,1580.73681640625,1895.4371337890625,0.0,3066.375244140625,0.91450434923172,1.0,0.0,3.0,1.0,0.0
17764620,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7700770497322083,0.3462595641613006,0.315773606300354,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9102259874343872,0.5779858827590942,0.5499206781387329,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8887065649032593,0.5393685698509216,0.3792052865028381,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8401274681091309,0.4534715712070465,0.4331693053245544,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6672214269638062,0.2229474037885666,1.0264716148376465,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.16119384765625,297.2088623046875,284.9458923339844,1.0,0.6302814483642578,0.4782678484916687,0.4782678484916687,1.0,1.0,-3.2474191188812256,1.1778095960617063,2.0696096420288086,0.3101366758346557,0.9023855328559875,0.9023855328559875,0.0,203.40798950195312,211.0,73907.8125,0.0,3077.18212890625,1.0,278.1499938964844,282.9513854980469,299.6199645996094,304.4344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36303.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651240468025208,1.0,0.0,0.0,3.678870677947998,3.6788949966430655,9.030719070324268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.7490234375,0.0,1567.8172607421875,1895.4371337890625,0.0,3077.0693359375,0.9119482040405272,1.0,0.0,3.0,1.0,0.0
17764680,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7700770497322083,0.3462595641613006,0.315773606300354,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9102259874343872,0.5779858827590942,0.5499206781387329,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8887065649032593,0.5393685698509216,0.3792052865028381,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8401274681091309,0.4534715712070465,0.4331693053245544,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6672214269638062,0.2229474037885666,1.0264716148376465,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.16119384765625,297.2088623046875,284.9458923339844,1.0,0.6302814483642578,0.4782678484916687,0.4782678484916687,1.0,1.0,-3.2474191188812256,1.1778095960617063,2.0696096420288086,0.3101366758346557,0.9023855328559875,0.9023855328559875,0.0,203.40798950195312,211.0,73907.8125,0.0,3077.18212890625,1.0,278.1499938964844,282.9513854980469,299.6199645996094,304.4344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36303.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651240468025208,1.0,0.0,0.0,3.678870677947998,3.6788949966430655,9.030719070324268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.7490234375,0.0,1567.8172607421875,1895.4371337890625,0.0,3077.0693359375,0.9119482040405272,1.0,0.0,3.0,1.0,0.0
17764740,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.767662763595581,0.346375823020935,0.3159907758235931,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9072144031524658,0.5784399509429932,0.550467848777771,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8867764472961426,0.5412872433662415,0.3806118965148926,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8378552794456482,0.4540064632892608,0.4337922930717468,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6650778651237488,0.2230097204446792,1.0272951126098633,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1300048828125,297.2071228027344,284.9459228515625,1.0,0.6324867010116577,0.4765705466270447,0.4765705466270447,1.0,1.0,-3.2517669200897217,1.1756951808929443,2.0760717391967773,0.3069389164447784,0.8996863961219788,0.8996863961219788,0.0,206.4559631347656,214.0,73695.0859375,0.0,3103.501953125,1.0,278.1499938964844,282.9526062011719,299.5676574707031,304.3674011230469,293.1499938964844,293.1499938964844,278.1499938964844,36307.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662152886390686,1.0,0.0,0.0,3.667342185974121,3.6673662662506095,8.974208185463795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.0791015625,0.0,1554.8624267578125,1895.4371337890625,0.0,3087.30615234375,0.909371256828308,1.0,0.0,3.0,1.0,0.0
17764800,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.767662763595581,0.346375823020935,0.3159907758235931,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9072144031524658,0.5784399509429932,0.550467848777771,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8867764472961426,0.5412872433662415,0.3806118965148926,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8378552794456482,0.4540064632892608,0.4337922930717468,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6650778651237488,0.2230097204446792,1.0272951126098633,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1300048828125,297.2071228027344,284.9459228515625,1.0,0.6324867010116577,0.4765705466270447,0.4765705466270447,1.0,1.0,-3.2517669200897217,1.1756951808929443,2.0760717391967773,0.3069389164447784,0.8996863961219788,0.8996863961219788,0.0,206.4559631347656,214.0,73695.0859375,0.0,3103.501953125,1.0,278.1499938964844,282.9526062011719,299.5676574707031,304.3674011230469,293.1499938964844,293.1499938964844,278.1499938964844,36307.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662152886390686,1.0,0.0,0.0,3.667342185974121,3.6673662662506095,8.974208185463795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.0791015625,0.0,1554.8624267578125,1895.4371337890625,0.0,3087.30615234375,0.909371256828308,1.0,0.0,3.0,1.0,0.0
17764860,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7652943134307861,0.3464511334896087,0.3161730766296386,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.904346525669098,0.5788679122924805,0.5509871244430542,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8849640488624573,0.5433108806610107,0.3820812106132507,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8356270790100098,0.4544907808303833,0.4343698024749756,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6629947423934937,0.223066046833992,1.0280898809432983,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.0998840332031,297.2059326171875,284.9460144042969,1.0,0.6346712112426758,0.4748475253582001,0.4748475253582001,1.0,1.0,-3.2560276985168457,1.1734559535980225,2.0825717449188232,0.3036435544490814,0.8970885872840881,0.8970885872840881,0.0,209.49557495117188,217.0,73483.09375,0.0,3129.651611328125,1.0,278.1499938964844,282.9538269042969,299.516357421875,304.3013000488281,293.1499938964844,293.1499938964844,278.45001220703125,36307.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672570586204529,1.0,0.0,0.0,3.655878782272339,3.655902862548828,8.918192975215788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.7783203125,0.0,1542.0234375,1895.4371337890625,0.0,3097.07958984375,0.906808078289032,1.0,0.0,3.0,1.0,0.0
17764920,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7652943134307861,0.3464511334896087,0.3161730766296386,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.904346525669098,0.5788679122924805,0.5509871244430542,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8849640488624573,0.5433108806610107,0.3820812106132507,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8356270790100098,0.4544907808303833,0.4343698024749756,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6629947423934937,0.223066046833992,1.0280898809432983,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.0998840332031,297.2059326171875,284.9460144042969,1.0,0.6346712112426758,0.4748475253582001,0.4748475253582001,1.0,1.0,-3.2560276985168457,1.1734559535980225,2.0825717449188232,0.3036435544490814,0.8970885872840881,0.8970885872840881,0.0,209.49557495117188,217.0,73483.09375,0.0,3129.651611328125,1.0,278.1499938964844,282.9538269042969,299.516357421875,304.3013000488281,293.1499938964844,293.1499938964844,278.45001220703125,36307.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672570586204529,1.0,0.0,0.0,3.655878782272339,3.655902862548828,8.918192975215788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.7783203125,0.0,1542.0234375,1895.4371337890625,0.0,3097.07958984375,0.906808078289032,1.0,0.0,3.0,1.0,0.0
17764980,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7636460661888123,0.347047746181488,0.3166898787021637,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.902327001094818,0.5798946022987366,0.5519048571586609,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8839240074157715,0.5459654331207275,0.3838729560375213,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8340458273887634,0.4554572701454162,0.43526291847229,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6614948511123657,0.2233959436416626,1.0296834707260132,285.0194091796875,284.95001220703125,302.3790283203125,296.4610900878906,299.0742492675781,297.2104797363281,285.0168151855469,1.0,0.6369970440864563,0.4731245040893554,0.4731245040893554,1.0,1.0,-3.262889623641968,1.1722131967544556,2.0906765460968018,0.3006127774715423,0.9904797673225404,0.9904797673225404,0.0,212.1750030517578,220.0,72910.71875,0.0,3159.555908203125,1.0,278.4432067871094,283.0447692871094,299.4559326171875,304.1553649902344,293.1499938964844,293.1499938964844,278.1499938964844,32790.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637035489082336,1.0,0.0,0.0,3.790015459060669,3.790040254592896,9.584626923242467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.4716796875,0.0,1669.66015625,1895.4371337890625,0.0,3063.743896484375,0.93427973985672,1.0,0.0,3.0,1.0,0.0
17765040,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7636460661888123,0.347047746181488,0.3166898787021637,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.902327001094818,0.5798946022987366,0.5519048571586609,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8839240074157715,0.5459654331207275,0.3838729560375213,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8340458273887634,0.4554572701454162,0.43526291847229,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6614948511123657,0.2233959436416626,1.0296834707260132,285.0194091796875,284.95001220703125,302.3790283203125,296.4610900878906,299.0742492675781,297.2104797363281,285.0168151855469,1.0,0.6369970440864563,0.4731245040893554,0.4731245040893554,1.0,1.0,-3.262889623641968,1.1722131967544556,2.0906765460968018,0.3006127774715423,0.9904797673225404,0.9904797673225404,0.0,212.1750030517578,220.0,72910.71875,0.0,3159.555908203125,1.0,278.4432067871094,283.0447692871094,299.4559326171875,304.1553649902344,293.1499938964844,293.1499938964844,278.1499938964844,32790.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637035489082336,1.0,0.0,0.0,3.790015459060669,3.790040254592896,9.584626923242467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.4716796875,0.0,1669.66015625,1895.4371337890625,0.0,3063.743896484375,0.93427973985672,1.0,0.0,3.0,1.0,0.0
17765100,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7625473737716675,0.3468335568904876,0.3168212175369262,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.90104341506958,0.5798705220222473,0.5522452592849731,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8831294178962708,0.5467591881752014,0.3846897482872009,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8330169916152954,0.4555013477802276,0.4356110394001007,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6605657935142517,0.223355546593666,1.0303720235824585,284.8727111816406,284.95001220703125,302.3490600585937,296.4368591308594,299.05859375,297.2077331542969,284.86932373046875,1.0,0.6381674408912659,0.472262978553772,0.472262978553772,1.0,1.0,-3.2656924724578857,1.1713215112686155,2.09437108039856,0.2990913689136505,0.8917346596717834,0.8917346596717834,0.0,213.722396850586,220.0,73827.0859375,0.0,3174.321533203125,1.0,278.19451904296875,282.882568359375,299.4744873046875,304.3587341308594,293.1499938964844,293.1499938964844,278.1499938964844,36842.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698874711990356,1.0,0.0,0.0,3.769237756729126,3.76926326751709,9.479826417191362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.5830078125,0.0,1676.42578125,1895.4371337890625,0.0,3121.755126953125,0.9305434823036194,1.0,0.0,3.0,1.0,0.0
17765160,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7607484459877014,0.3464586734771728,0.316564679145813,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.899016797542572,0.5796438455581665,0.5521290302276611,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8816137313842773,0.5474281907081604,0.3851922452449798,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8313578367233276,0.4553629457950592,0.4355832934379577,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6590842604637146,0.2231990098953247,1.0301498174667358,284.8952331542969,284.95001220703125,302.3199157714844,296.4132080078125,299.0421142578125,297.2032470703125,284.8969421386719,1.0,0.639174222946167,0.4714116752147674,0.4714116752147674,1.0,1.0,-3.2655506134033203,1.1692852973937988,2.096265316009521,0.2971605360507965,0.8833407759666443,0.8833407759666443,0.0,215.65261840820312,223.0,73432.2734375,0.0,3184.7783203125,1.0,278.15679931640625,282.9078674316406,299.4364318847656,304.2522277832031,293.1499938964844,293.1499938964844,278.45001220703125,38422.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716850876808167,1.0,0.0,0.0,3.6925342082977295,3.692559003829956,9.097924476009212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.4365234375,0.0,1599.34228515625,1895.4371337890625,0.0,3138.616943359375,0.9167248010635376,1.0,0.0,3.0,1.0,0.0
17765220,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7586848139762878,0.3468153476715088,0.316737025976181,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8965908288955688,0.5803977847099304,0.5526509284973145,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8803029656410217,0.5501309037208557,0.3869060277938843,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8293838500976562,0.4560343027114868,0.4360884428024292,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6572628021240234,0.223380297422409,1.030856966972351,284.9949035644531,284.95001220703125,302.2645263671875,296.3677062988281,299.0186462402344,297.2069396972656,284.9932861328125,1.0,0.6412920951843262,0.4697090685367584,0.4697090685367584,1.0,1.0,-3.269894361495972,1.1670293807983398,2.102864980697632,0.2937435507774353,0.9700523614883424,0.9700523614883424,0.0,218.54302978515625,226.0,72639.578125,0.0,3210.494140625,1.0,278.4434509277344,283.02410888671875,299.35894775390625,304.04473876953125,293.1499938964844,293.1499938964844,278.1499938964844,33820.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668325543403625,1.0,0.0,0.0,3.791699171066284,3.79172420501709,9.593146614861323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.1162109375,0.0,1679.667236328125,1895.4371337890625,0.0,3093.09716796875,0.9353578090667723,1.0,0.0,3.0,1.0,0.0
17765280,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7586848139762878,0.3468153476715088,0.316737025976181,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8965908288955688,0.5803977847099304,0.5526509284973145,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8803029656410217,0.5501309037208557,0.3869060277938843,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8293838500976562,0.4560343027114868,0.4360884428024292,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6572628021240234,0.223380297422409,1.030856966972351,284.9949035644531,284.95001220703125,302.2645263671875,296.3677062988281,299.0186462402344,297.2069396972656,284.9932861328125,1.0,0.6412920951843262,0.4697090685367584,0.4697090685367584,1.0,1.0,-3.269894361495972,1.1670293807983398,2.102864980697632,0.2937435507774353,0.9700523614883424,0.9700523614883424,0.0,218.54302978515625,226.0,72639.578125,0.0,3210.494140625,1.0,278.4434509277344,283.02410888671875,299.35894775390625,304.04473876953125,293.1499938964844,293.1499938964844,278.1499938964844,33820.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668325543403625,1.0,0.0,0.0,3.791699171066284,3.79172420501709,9.593146614861323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.1162109375,0.0,1679.667236328125,1895.4371337890625,0.0,3093.09716796875,0.9353578090667723,1.0,0.0,3.0,1.0,0.0
17765340,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7560610175132751,0.3462852537631988,0.3166042268276214,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8935670852661133,0.58018559217453,0.5528436303138733,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8783901333808899,0.5518569350242615,0.3883731961250305,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8269134163856506,0.4559372961521148,0.4363404214382171,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6550694108009338,0.2231938540935516,1.03117835521698,284.8983459472656,284.95001220703125,302.2135314941406,296.3251037597656,298.9909362792969,297.20172119140625,284.8998107910156,1.0,0.6433621644973755,0.4680064618587494,0.4680064618587494,1.0,1.0,-3.272427797317505,1.1640172004699707,2.108410596847534,0.2902272939682007,0.875147819519043,0.875147819519043,0.0,221.859130859375,229.0,73015.796875,0.0,3234.625732421875,1.0,278.15679931640625,282.9126892089844,299.3426513671875,304.1275329589844,293.1499938964844,293.1499938964844,278.45001220703125,38824.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735789656639099,1.0,0.0,0.0,3.668186664581299,3.6682112216949454,8.978341270449164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.2939453125,0.0,1574.7373046875,1895.4371337890625,0.0,3156.38037109375,0.9117682576179504,1.0,0.0,3.0,1.0,0.0
17765400,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7560610175132751,0.3462852537631988,0.3166042268276214,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8935670852661133,0.58018559217453,0.5528436303138733,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8783901333808899,0.5518569350242615,0.3883731961250305,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8269134163856506,0.4559372961521148,0.4363404214382171,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6550694108009338,0.2231938540935516,1.03117835521698,284.8983459472656,284.95001220703125,302.2135314941406,296.3251037597656,298.9909362792969,297.20172119140625,284.8998107910156,1.0,0.6433621644973755,0.4680064618587494,0.4680064618587494,1.0,1.0,-3.272427797317505,1.1640172004699707,2.108410596847534,0.2902272939682007,0.875147819519043,0.875147819519043,0.0,221.859130859375,229.0,73015.796875,0.0,3234.625732421875,1.0,278.15679931640625,282.9126892089844,299.3426513671875,304.1275329589844,293.1499938964844,293.1499938964844,278.45001220703125,38824.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735789656639099,1.0,0.0,0.0,3.668186664581299,3.6682112216949454,8.978341270449164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.2939453125,0.0,1574.7373046875,1895.4371337890625,0.0,3156.38037109375,0.9117682576179504,1.0,0.0,3.0,1.0,0.0
