time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7542881369590759,0.3466834127902984,0.3168323934078216,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8914481401443481,0.5809698104858398,0.5534136295318604,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8774628043174744,0.5547760725021362,0.3902554810047149,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8251867294311523,0.4566274285316467,0.4368726909160614,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6535059213638306,0.2234148830175399,1.032052516937256,284.996826171875,284.95001220703125,302.16766357421875,296.2858581542969,298.9723815917969,297.2069396972656,284.99530029296875,1.0,0.6454599499702454,0.4664072096347809,0.4664072096347809,1.0,1.0,-3.2773330211639404,1.1621533632278442,2.115179538726806,0.2870651185512543,0.9625170826911926,0.9625170826911926,0.0,224.5988006591797,232.0,72262.7890625,0.0,3260.86083984375,1.0,278.4432678222656,283.027587890625,299.2740173339844,303.9310302734375,293.1499938964844,293.1499938964844,278.1499938964844,33839.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681046366691589,1.0,0.0,0.0,3.7689208984375,3.768945693969727,9.478231959292316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.9755859375,0.0,1652.849609375,1895.4371337890625,0.0,3105.0302734375,0.9302388429641724,1.0,0.0,3.0,1.0,0.0
17765520,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7542881369590759,0.3466834127902984,0.3168323934078216,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8914481401443481,0.5809698104858398,0.5534136295318604,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8774628043174744,0.5547760725021362,0.3902554810047149,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8251867294311523,0.4566274285316467,0.4368726909160614,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6535059213638306,0.2234148830175399,1.032052516937256,284.996826171875,284.95001220703125,302.16766357421875,296.2858581542969,298.9723815917969,297.2069396972656,284.99530029296875,1.0,0.6454599499702454,0.4664072096347809,0.4664072096347809,1.0,1.0,-3.2773330211639404,1.1621533632278442,2.115179538726806,0.2870651185512543,0.9625170826911926,0.9625170826911926,0.0,224.5988006591797,232.0,72262.7890625,0.0,3260.86083984375,1.0,278.4432678222656,283.027587890625,299.2740173339844,303.9310302734375,293.1499938964844,293.1499938964844,278.1499938964844,33839.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681046366691589,1.0,0.0,0.0,3.7689208984375,3.768945693969727,9.478231959292316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.9755859375,0.0,1652.849609375,1895.4371337890625,0.0,3105.0302734375,0.9302388429641724,1.0,0.0,3.0,1.0,0.0
17765580,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7518332600593567,0.3461492359638214,0.3166975677013397,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8885934352874756,0.5807324051856995,0.5535869002342224,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8757915496826172,0.5566642880439758,0.391835868358612,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8228470087051392,0.4565128982067108,0.4371099770069122,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6514877080917358,0.2232541143894195,1.032487154006958,284.9030456542969,284.95001220703125,302.1276550292969,296.25048828125,298.94970703125,297.20263671875,284.90435791015625,1.0,0.6475247740745544,0.4648079574108124,0.4648079574108124,1.0,1.0,-3.280095338821411,1.1594178676605225,2.1206774711608887,0.2837740480899811,0.8721574544906616,0.8721574544906616,0.0,227.8726959228516,235.0,72671.921875,0.0,3285.3564453125,1.0,278.1569519042969,282.9179382324219,299.2666320800781,304.02490234375,293.1499938964844,293.1499938964844,278.45001220703125,38715.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745996356010437,1.0,0.0,0.0,3.647300720214844,3.647325038909912,8.876390893419739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.712890625,0.0,1550.4688720703125,1895.4371337890625,0.0,3165.9521484375,0.9070640802383424,1.0,0.0,3.0,1.0,0.0
17765640,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7518332600593567,0.3461492359638214,0.3166975677013397,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8885934352874756,0.5807324051856995,0.5535869002342224,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8757915496826172,0.5566642880439758,0.391835868358612,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8228470087051392,0.4565128982067108,0.4371099770069122,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6514877080917358,0.2232541143894195,1.032487154006958,284.9030456542969,284.95001220703125,302.1276550292969,296.25048828125,298.94970703125,297.20263671875,284.90435791015625,1.0,0.6475247740745544,0.4648079574108124,0.4648079574108124,1.0,1.0,-3.280095338821411,1.1594178676605225,2.1206774711608887,0.2837740480899811,0.8721574544906616,0.8721574544906616,0.0,227.8726959228516,235.0,72671.921875,0.0,3285.3564453125,1.0,278.1569519042969,282.9179382324219,299.2666320800781,304.02490234375,293.1499938964844,293.1499938964844,278.45001220703125,38715.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745996356010437,1.0,0.0,0.0,3.647300720214844,3.647325038909912,8.876390893419739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.712890625,0.0,1550.4688720703125,1895.4371337890625,0.0,3165.9521484375,0.9070640802383424,1.0,0.0,3.0,1.0,0.0
17765700,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7507190704345703,0.3462759554386139,0.316648781299591,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8872821927070618,0.5810226798057556,0.5536690950393677,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8751106858253479,0.5581309199333191,0.3926838636398315,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8217648863792419,0.4567739963531494,0.4372156262397766,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6505444049835205,0.2233259528875351,1.032597303390503,285.017333984375,284.95001220703125,302.1100769042969,296.23443603515625,298.94207763671875,297.20477294921875,285.0185241699219,1.0,0.6485118865966797,0.4640083312988281,0.4640083312988281,1.0,1.0,-3.2814080715179443,1.1580214500427246,2.12338662147522,0.2820144593715668,0.9519169926643372,0.9519169926643372,0.0,229.40028381347656,235.0,71840.59375,0.0,3296.8642578125,1.0,278.4020690917969,283.04693603515625,299.2093811035156,303.7915344238281,293.1499938964844,293.1499938964844,278.45001220703125,34299.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697848320007324,1.0,0.0,0.0,3.69282341003418,3.692847490310669,9.099349540520052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.2119140625,0.0,1568.4605712890625,1895.4371337890625,0.0,3120.7919921875,0.9153416752815248,1.0,0.0,3.0,1.0,0.0
17765760,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7501296401023865,0.3465006649494171,0.3168947398662567,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8865379691123962,0.5814393758773804,0.5540981292724609,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8750075697898865,0.5597147345542908,0.3938153982162475,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8211622834205627,0.4571465849876404,0.437599778175354,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.650018036365509,0.2234800010919571,1.0334110260009766,284.99853515625,284.95001220703125,302.09423828125,296.219482421875,298.9360046386719,297.2082824707031,284.9970092773437,1.0,0.6496158838272095,0.4632137715816498,0.4632137715816498,1.0,1.0,-3.28501844406128,1.1575205326080322,2.127497911453247,0.2805851697921753,0.9592247009277344,0.9592247009277344,0.0,230.6182098388672,238.0,71974.421875,0.0,3311.794189453125,1.0,278.44305419921875,283.0296936035156,299.20635986328125,303.8404235839844,293.1499938964844,293.1499938964844,278.1499938964844,33727.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688973784446716,1.0,0.0,0.0,3.752042055130005,3.752066850662232,9.393527307111072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.578125,0.0,1632.2076416015625,1895.4371337890625,0.0,3112.467041015625,0.9264301061630248,1.0,0.0,3.0,1.0,0.0
17765820,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7477481365203857,0.3459198772907257,0.3167167007923126,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8837457895278931,0.5811166763305664,0.554191529750824,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8734819293022156,0.5617343783378601,0.3954850137233734,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8188512325286865,0.4569689929485321,0.4377780556678772,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6480922102928162,0.2233172804117202,1.0338433980941772,284.9050598144531,284.95001220703125,302.068115234375,296.1933288574219,298.9185791015625,297.2043151855469,284.90625,1.0,0.651663064956665,0.4616246223449707,0.4616246223449707,1.0,1.0,-3.287666320800781,1.1547105312347412,2.13295578956604,0.2772581577301025,0.8704259991645813,0.8704259991645813,0.0,233.90757751464844,241.0,72421.2109375,0.0,3336.215576171875,1.0,278.1570739746094,282.9196472167969,299.20849609375,303.9464111328125,293.1499938964844,293.1499938964844,278.45001220703125,38613.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752139210700989,1.0,0.0,0.0,3.6336400508880615,3.63366436958313,8.810023928162991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.0654296875,0.0,1534.513671875,1895.4371337890625,0.0,3171.712646484375,0.9039531350135804,1.0,0.0,3.0,1.0,0.0
17765880,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7477481365203857,0.3459198772907257,0.3167167007923126,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8837457895278931,0.5811166763305664,0.554191529750824,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8734819293022156,0.5617343783378601,0.3954850137233734,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8188512325286865,0.4569689929485321,0.4377780556678772,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6480922102928162,0.2233172804117202,1.0338433980941772,284.9050598144531,284.95001220703125,302.068115234375,296.1933288574219,298.9185791015625,297.2043151855469,284.90625,1.0,0.651663064956665,0.4616246223449707,0.4616246223449707,1.0,1.0,-3.287666320800781,1.1547105312347412,2.13295578956604,0.2772581577301025,0.8704259991645813,0.8704259991645813,0.0,233.90757751464844,241.0,72421.2109375,0.0,3336.215576171875,1.0,278.1570739746094,282.9196472167969,299.20849609375,303.9464111328125,293.1499938964844,293.1499938964844,278.45001220703125,38613.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752139210700989,1.0,0.0,0.0,3.6336400508880615,3.63366436958313,8.810023928162991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.0654296875,0.0,1534.513671875,1895.4371337890625,0.0,3171.712646484375,0.9039531350135804,1.0,0.0,3.0,1.0,0.0
17765940,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7460936903953552,0.3462170958518982,0.3168697953224182,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8817346692085266,0.5817425847053528,0.5546243786811829,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8728398680686951,0.5649762153625488,0.3975781500339508,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8171787261962891,0.457532525062561,0.4382056891918182,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6466915011405945,0.2235366106033325,1.0347459316253662,284.99884033203125,284.95001220703125,302.04998779296875,296.1724853515625,298.9107666015625,297.2104797363281,284.997314453125,1.0,0.65373295545578,0.460035502910614,0.460035502910614,1.0,1.0,-3.292478561401367,1.1527248620986938,2.139753818511963,0.2740175127983093,0.9571101665496826,0.9571101665496826,0.0,236.65963745117188,244.0,71772.0703125,0.0,3362.569091796875,1.0,278.4430236816406,283.0293884277344,299.1581115722656,303.7751770019531,293.1499938964844,293.1499938964844,278.1499938964844,33663.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692318201065063,1.0,0.0,0.0,3.741755962371826,3.7417805194854736,9.342093107989058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.80078125,0.0,1619.7489013671875,1895.4371337890625,0.0,3115.6044921875,0.9239935874938964,1.0,0.0,3.0,1.0,0.0
17766000,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7460936903953552,0.3462170958518982,0.3168697953224182,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8817346692085266,0.5817425847053528,0.5546243786811829,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8728398680686951,0.5649762153625488,0.3975781500339508,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8171787261962891,0.457532525062561,0.4382056891918182,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6466915011405945,0.2235366106033325,1.0347459316253662,284.99884033203125,284.95001220703125,302.04998779296875,296.1724853515625,298.9107666015625,297.2104797363281,284.997314453125,1.0,0.65373295545578,0.460035502910614,0.460035502910614,1.0,1.0,-3.292478561401367,1.1527248620986938,2.139753818511963,0.2740175127983093,0.9571101665496826,0.9571101665496826,0.0,236.65963745117188,244.0,71772.0703125,0.0,3362.569091796875,1.0,278.4430236816406,283.0293884277344,299.1581115722656,303.7751770019531,293.1499938964844,293.1499938964844,278.1499938964844,33663.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692318201065063,1.0,0.0,0.0,3.741755962371826,3.7417805194854736,9.342093107989058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.80078125,0.0,1619.7489013671875,1895.4371337890625,0.0,3115.6044921875,0.9239935874938964,1.0,0.0,3.0,1.0,0.0
17766060,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7438000440597534,0.3455865681171417,0.3166431188583374,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.87905353307724,0.581383466720581,0.5546720027923584,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8715718388557434,0.5673301815986633,0.3994577825069427,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8149007558822632,0.4572848975658417,0.4383155703544616,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6448692679405212,0.223370224237442,1.0351516008377075,284.9061889648437,284.95001220703125,302.0382995605469,296.1548156738281,298.8992919921875,297.207763671875,284.9073791503906,1.0,0.6557654142379761,0.4584618508815765,0.4584618508815765,1.0,1.0,-3.295151233673096,1.1499024629592896,2.145248889923096,0.2707569003105163,0.869573712348938,0.869573712348938,0.0,239.9354248046875,247.0,72255.203125,0.0,3387.0625,1.0,278.1571350097656,282.91943359375,299.1697692871094,303.8935852050781,293.1499938964844,293.1499938964844,278.45001220703125,38538.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754978179931641,1.0,0.0,0.0,3.625613689422608,3.625638008117676,8.77114644026733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.7255859375,0.0,1525.069580078125,1895.4371337890625,0.0,3174.375244140625,0.9021115303039552,1.0,0.0,3.0,1.0,0.0
17766120,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7438000440597534,0.3455865681171417,0.3166431188583374,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.87905353307724,0.581383466720581,0.5546720027923584,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8715718388557434,0.5673301815986633,0.3994577825069427,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8149007558822632,0.4572848975658417,0.4383155703544616,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6448692679405212,0.223370224237442,1.0351516008377075,284.9061889648437,284.95001220703125,302.0382995605469,296.1548156738281,298.8992919921875,297.207763671875,284.9073791503906,1.0,0.6557654142379761,0.4584618508815765,0.4584618508815765,1.0,1.0,-3.295151233673096,1.1499024629592896,2.145248889923096,0.2707569003105163,0.869573712348938,0.869573712348938,0.0,239.9354248046875,247.0,72255.203125,0.0,3387.0625,1.0,278.1571350097656,282.91943359375,299.1697692871094,303.8935852050781,293.1499938964844,293.1499938964844,278.45001220703125,38538.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754978179931641,1.0,0.0,0.0,3.625613689422608,3.625638008117676,8.77114644026733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.7255859375,0.0,1525.069580078125,1895.4371337890625,0.0,3174.375244140625,0.9021115303039552,1.0,0.0,3.0,1.0,0.0
17766180,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7422141432762146,0.3458334505558014,0.3167512118816376,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.877143144607544,0.5819719433784485,0.5550746917724609,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8711872100830078,0.5708948373794556,0.4017899632453918,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8132528066635132,0.4577792882919311,0.4386771619319916,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6435564160346985,0.2235877811908722,1.0360397100448608,284.9991455078125,284.95001220703125,302.0307006835937,296.1377868652344,298.8959350585937,297.2150573730469,284.99761962890625,1.0,0.6578295826911926,0.456888198852539,0.456888198852539,1.0,1.0,-3.3000643253326416,1.1479209661483765,2.152143239974976,0.2677180767059326,0.956089735031128,0.956089735031128,0.0,242.6734771728516,250.0,71633.171875,0.0,3413.693359375,1.0,278.4429931640625,283.0279235839844,299.1240539550781,303.7303771972656,293.1499938964844,293.1499938964844,278.1499938964844,33614.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696424961090088,1.0,0.0,0.0,3.735708475112915,3.735732793807984,9.311920052823552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.3564453125,0.0,1612.36181640625,1895.4371337890625,0.0,3119.45703125,0.922596037387848,1.0,0.0,3.0,1.0,0.0
17766240,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7422141432762146,0.3458334505558014,0.3167512118816376,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.877143144607544,0.5819719433784485,0.5550746917724609,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8711872100830078,0.5708948373794556,0.4017899632453918,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8132528066635132,0.4577792882919311,0.4386771619319916,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6435564160346985,0.2235877811908722,1.0360397100448608,284.9991455078125,284.95001220703125,302.0307006835937,296.1377868652344,298.8959350585937,297.2150573730469,284.99761962890625,1.0,0.6578295826911926,0.456888198852539,0.456888198852539,1.0,1.0,-3.3000643253326416,1.1479209661483765,2.152143239974976,0.2677180767059326,0.956089735031128,0.956089735031128,0.0,242.6734771728516,250.0,71633.171875,0.0,3413.693359375,1.0,278.4429931640625,283.0279235839844,299.1240539550781,303.7303771972656,293.1499938964844,293.1499938964844,278.1499938964844,33614.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696424961090088,1.0,0.0,0.0,3.735708475112915,3.735732793807984,9.311920052823552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.3564453125,0.0,1612.36181640625,1895.4371337890625,0.0,3119.45703125,0.922596037387848,1.0,0.0,3.0,1.0,0.0
17766300,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7413535118103027,0.345543622970581,0.3167791366577148,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8761172890663147,0.5818228125572205,0.5552628636360168,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8709152340888977,0.5721923112869263,0.402941882610321,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8123652338981628,0.457682728767395,0.4388579726219177,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6428829431533813,0.2235437184572219,1.036615252494812,284.8717956542969,284.95001220703125,302.0283508300781,296.1295166015625,298.8919372558594,297.2144470214844,284.8704528808594,1.0,0.6589042544364929,0.4561013877391815,0.4561013877391815,1.0,1.0,-3.3026251792907715,1.1469507217407229,2.155674457550049,0.2663145363330841,0.8663703799247742,0.8663703799247742,0.0,244.1479034423828,250.0,72446.5546875,0.0,3427.85888671875,1.0,278.1959533691406,282.88507080078125,299.1588134765625,303.9403686523437,293.1499938964844,293.1499938964844,278.1499938964844,37890.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749898076057434,1.0,0.0,0.0,3.695260524749756,3.6952853202819824,9.11136510239885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.044921875,0.0,1598.42724609375,1895.4371337890625,0.0,3169.611572265625,0.914601981639862,1.0,0.0,3.0,1.0,0.0
17766360,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7399892807006836,0.3451586663722992,0.3164838254451751,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8745391964912415,0.581537127494812,0.5550596117973328,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8700944781303406,0.5734270215034485,0.4038114845752716,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8109754920005798,0.4574682414531708,0.4387265741825104,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6418192386627197,0.2234185338020324,1.036436676979065,284.90643310546875,284.95001220703125,302.02685546875,296.1213684082031,298.8874816894531,297.212646484375,284.9077453613281,1.0,0.6598506569862366,0.4553363919258117,0.4553363919258117,1.0,1.0,-3.3027002811431885,1.1450746059417725,2.157625675201416,0.2645906507968902,0.8687725067138672,0.8687725067138672,0.0,245.9581756591797,253.0,72122.1484375,0.0,3438.246826171875,1.0,278.1573181152344,282.9176940917969,299.13702392578125,303.8516845703125,293.1499938964844,293.1499938964844,278.45001220703125,38530.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760612607002258,1.0,0.0,0.0,3.6202712059021,3.620295286178589,8.74531622230279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.9775390625,0.0,1519.126953125,1895.4371337890625,0.0,3179.658447265625,0.9009215831756592,1.0,0.0,3.0,1.0,0.0
17766420,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7384264469146729,0.3453558683395386,0.3165503442287445,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8726440668106079,0.5820289850234985,0.5553768873214722,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8698087930679321,0.5771396160125732,0.4062497913837433,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8092948794364929,0.4578987061977386,0.4390296638011932,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6405503749847412,0.2236298620700836,1.0373055934906006,284.9990234375,284.95001220703125,302.0263977050781,296.10552978515625,298.8868713378906,297.2200622558594,284.9974975585937,1.0,0.6618967056274414,0.4538063704967499,0.4538063704967499,1.0,1.0,-3.3074944019317627,1.1431188583374023,2.1643755435943604,0.2613539397716522,0.9550825357437134,0.9550825357437134,0.0,248.71063232421875,256.0,71514.21875,0.0,3464.814453125,1.0,278.4429626464844,283.0254821777344,299.09197998046875,303.68975830078125,293.1499938964844,293.1499938964844,278.1499938964844,33597.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702295422554016,1.0,0.0,0.0,3.731463670730591,3.731487989425659,9.290770321968012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.0361328125,0.0,1607.3233642578125,1895.4371337890625,0.0,3124.963623046875,0.9216283559799194,1.0,0.0,3.0,1.0,0.0
17766480,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7384264469146729,0.3453558683395386,0.3165503442287445,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8726440668106079,0.5820289850234985,0.5553768873214722,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8698087930679321,0.5771396160125732,0.4062497913837433,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8092948794364929,0.4578987061977386,0.4390296638011932,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6405503749847412,0.2236298620700836,1.0373055934906006,284.9990234375,284.95001220703125,302.0263977050781,296.10552978515625,298.8868713378906,297.2200622558594,284.9974975585937,1.0,0.6618967056274414,0.4538063704967499,0.4538063704967499,1.0,1.0,-3.3074944019317627,1.1431188583374023,2.1643755435943604,0.2613539397716522,0.9550825357437134,0.9550825357437134,0.0,248.71063232421875,256.0,71514.21875,0.0,3464.814453125,1.0,278.4429626464844,283.0254821777344,299.09197998046875,303.68975830078125,293.1499938964844,293.1499938964844,278.1499938964844,33597.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702295422554016,1.0,0.0,0.0,3.731463670730591,3.731487989425659,9.290770321968012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.0361328125,0.0,1607.3233642578125,1895.4371337890625,0.0,3124.963623046875,0.9216283559799194,1.0,0.0,3.0,1.0,0.0
17766540,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7362267374992371,0.3446353077888489,0.3162416517734527,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8700546026229858,0.5814928412437439,0.5552688241004944,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8688042163848877,0.5798041820526123,0.4083647727966308,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8069583177566528,0.4575261175632477,0.4390222728252411,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6388578414916992,0.2234528660774231,1.03767991065979,284.90679931640625,284.95001220703125,302.0289611816406,296.0902709960937,298.8807678222656,297.2177124023437,284.90789794921875,1.0,0.6638945937156677,0.4522763788700104,0.4522763788700104,1.0,1.0,-3.3099846839904785,1.1402806043624878,2.1697041988372803,0.2574865520000458,0.8682152628898621,0.8682152628898621,0.0,252.0063018798828,259.0,72011.34375,0.0,3489.184814453125,1.0,278.1571960449219,282.9151916503906,299.10595703125,303.8123474121094,293.1499938964844,293.1499938964844,278.45001220703125,38491.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876670777797699,1.0,0.0,0.0,3.616716146469116,3.6167402267456055,8.728148941372638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.9921875,0.0,1514.926025390625,1895.4371337890625,0.0,3185.372802734375,0.9000949263572693,1.0,0.0,3.0,1.0,0.0
17766600,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7362267374992371,0.3446353077888489,0.3162416517734527,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8700546026229858,0.5814928412437439,0.5552688241004944,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8688042163848877,0.5798041820526123,0.4083647727966308,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8069583177566528,0.4575261175632477,0.4390222728252411,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6388578414916992,0.2234528660774231,1.03767991065979,284.90679931640625,284.95001220703125,302.0289611816406,296.0902709960937,298.8807678222656,297.2177124023437,284.90789794921875,1.0,0.6638945937156677,0.4522763788700104,0.4522763788700104,1.0,1.0,-3.3099846839904785,1.1402806043624878,2.1697041988372803,0.2574865520000458,0.8682152628898621,0.8682152628898621,0.0,252.0063018798828,259.0,72011.34375,0.0,3489.184814453125,1.0,278.1571960449219,282.9151916503906,299.10595703125,303.8123474121094,293.1499938964844,293.1499938964844,278.45001220703125,38491.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876670777797699,1.0,0.0,0.0,3.616716146469116,3.6167402267456055,8.728148941372638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.9921875,0.0,1514.926025390625,1895.4371337890625,0.0,3185.372802734375,0.9000949263572693,1.0,0.0,3.0,1.0,0.0
17766660,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7346658706665039,0.3447864651679992,0.316271036863327,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8681458234786987,0.5818792581558228,0.555492103099823,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8685824275016785,0.5836549997329712,0.4109012186527252,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.805208146572113,0.457895815372467,0.4392715990543365,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6376111507415771,0.2236559838056564,1.038524508476257,284.9989929199219,284.95001220703125,302.0342102050781,296.0755310058594,298.8824157714844,297.22515869140625,284.9974975585937,1.0,0.6659154891967773,0.450802206993103,0.450802206993103,1.0,1.0,-3.314643621444702,1.1384294033050537,2.1762142181396484,0.2533317804336548,0.9542858600616456,0.9542858600616456,0.0,254.7622833251953,262.0,71407.9296875,0.0,3515.58349609375,1.0,278.44293212890625,283.0227966308594,299.06182861328125,303.6518859863281,293.1499938964844,293.1499938964844,278.1499938964844,33583.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708068132400513,1.0,0.0,0.0,3.7280914783477774,3.728115797042847,9.273985597246792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.51171875,0.0,1603.3289794921875,1895.4371337890625,0.0,3130.379150390625,0.920859158039093,1.0,0.0,3.0,1.0,0.0
17766720,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7346658706665039,0.3447864651679992,0.316271036863327,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8681458234786987,0.5818792581558228,0.555492103099823,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8685824275016785,0.5836549997329712,0.4109012186527252,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.805208146572113,0.457895815372467,0.4392715990543365,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6376111507415771,0.2236559838056564,1.038524508476257,284.9989929199219,284.95001220703125,302.0342102050781,296.0755310058594,298.8824157714844,297.22515869140625,284.9974975585937,1.0,0.6659154891967773,0.450802206993103,0.450802206993103,1.0,1.0,-3.314643621444702,1.1384294033050537,2.1762142181396484,0.2533317804336548,0.9542858600616456,0.9542858600616456,0.0,254.7622833251953,262.0,71407.9296875,0.0,3515.58349609375,1.0,278.44293212890625,283.0227966308594,299.06182861328125,303.6518859863281,293.1499938964844,293.1499938964844,278.1499938964844,33583.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708068132400513,1.0,0.0,0.0,3.7280914783477774,3.728115797042847,9.273985597246792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.51171875,0.0,1603.3289794921875,1895.4371337890625,0.0,3130.379150390625,0.920859158039093,1.0,0.0,3.0,1.0,0.0
17766780,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7324981689453125,0.3440291881561279,0.3159282207489013,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8655822277069092,0.5812398791313171,0.5552884936332703,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.867670476436615,0.5864460468292236,0.4131059646606445,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8028354644775391,0.4574672877788543,0.4392121732234955,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.635967493057251,0.2234730422496795,1.0388787984848022,284.90704345703125,284.95001220703125,302.0417785644531,296.061279296875,298.8782043457031,297.22271728515625,284.9081420898437,1.0,0.6678870320320129,0.4493280351161957,0.4493280351161957,1.0,1.0,-3.31699800491333,1.1356806755065918,2.1813173294067383,0.248887225985527,0.8677288293838501,0.8677288293838501,0.0,258.05975341796875,265.0,71909.34375,0.0,3539.734619140625,1.0,278.1572265625,282.9124450683594,299.07696533203125,303.7760009765625,293.1499938964844,293.1499938964844,278.45001220703125,38478.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772533535957336,1.0,0.0,0.0,3.613710880279541,3.6137349605560303,8.713649322089623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.5546875,0.0,1511.5294189453125,1895.4371337890625,0.0,3190.834716796875,0.8994155526161194,1.0,0.0,3.0,1.0,0.0
17766840,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7324981689453125,0.3440291881561279,0.3159282207489013,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8655822277069092,0.5812398791313171,0.5552884936332703,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.867670476436615,0.5864460468292236,0.4131059646606445,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8028354644775391,0.4574672877788543,0.4392121732234955,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.635967493057251,0.2234730422496795,1.0388787984848022,284.90704345703125,284.95001220703125,302.0417785644531,296.061279296875,298.8782043457031,297.22271728515625,284.9081420898437,1.0,0.6678870320320129,0.4493280351161957,0.4493280351161957,1.0,1.0,-3.31699800491333,1.1356806755065918,2.1813173294067383,0.248887225985527,0.8677288293838501,0.8677288293838501,0.0,258.05975341796875,265.0,71909.34375,0.0,3539.734619140625,1.0,278.1572265625,282.9124450683594,299.07696533203125,303.7760009765625,293.1499938964844,293.1499938964844,278.45001220703125,38478.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772533535957336,1.0,0.0,0.0,3.613710880279541,3.6137349605560303,8.713649322089623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.5546875,0.0,1511.5294189453125,1895.4371337890625,0.0,3190.834716796875,0.8994155526161194,1.0,0.0,3.0,1.0,0.0
17766900,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7315160036087036,0.3440422117710113,0.3157849311828613,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8644049167633057,0.5813205242156982,0.5551823973655701,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8673602938652039,0.5883836150169373,0.4142765998840332,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8017401099205017,0.4575701653957367,0.4391739070415497,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.635197103023529,0.2235310673713684,1.0389411449432373,285.0184936523437,284.95001220703125,302.0463562011719,296.0543518066406,298.87921142578125,297.22576904296875,285.01953125,1.0,0.6688274145126343,0.4485909342765808,0.4485909342765808,1.0,1.0,-3.318127393722534,1.1342822313308716,2.183845281600952,0.2466217428445816,0.9464959502220154,0.9464959502220154,0.0,259.59063720703125,265.0,71132.3125,0.0,3551.054443359375,1.0,278.4013061523437,283.0380859375,299.0284118652344,303.5565185546875,293.1499938964844,293.1499938964844,278.45001220703125,34095.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723297119140625,1.0,0.0,0.0,3.6629798412323,3.66300368309021,8.95287200819439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.4306640625,0.0,1533.3541259765625,1895.4371337890625,0.0,3144.66357421875,0.9084956049919128,1.0,0.0,3.0,1.0,0.0
17766960,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.73097163438797,0.3441456258296966,0.3159264624118805,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8637017011642456,0.5815190076828003,0.5554122924804688,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8675462603569031,0.5904257297515869,0.4157314002513885,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8011008501052856,0.4577815532684326,0.439409464597702,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6347700953483582,0.2236713767051696,1.039700984954834,284.9991760253906,284.95001220703125,302.0513610839844,296.04754638671875,298.8812255859375,297.22998046875,284.9977111816406,1.0,0.6698817014694214,0.4478648900985718,0.4478648900985718,1.0,1.0,-3.3215172290802,1.1337569952011108,2.1877601146698,0.2446894943714141,0.9536912441253662,0.9536912441253662,0.0,260.8176574707031,268.0,71307.6171875,0.0,3565.93701171875,1.0,278.4428100585937,283.02001953125,299.0335998535156,303.6163024902344,293.1499938964844,293.1499938964844,278.1499938964844,33565.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713599443435669,1.0,0.0,0.0,3.725027322769165,3.7250516414642334,9.258747013518588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.509765625,0.0,1599.662109375,1895.4371337890625,0.0,3135.567138671875,0.920227825641632,1.0,0.0,3.0,1.0,0.0
17767020,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7289146184921265,0.3433715403079986,0.3155604600906372,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8612691760063171,0.5807949304580688,0.555117666721344,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8668343424797058,0.5933865904808044,0.4180366098880768,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7988442182540894,0.4573123753070831,0.4393036961555481,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6332424283027649,0.2234908491373062,1.040040135383606,284.9071350097656,284.95001220703125,302.0625305175781,296.0342102050781,298.8780822753906,297.22760009765625,284.9082336425781,1.0,0.6718288660049438,0.4464127421379089,0.4464127421379089,1.0,1.0,-3.323784112930298,1.1308642625808716,2.1929197311401367,0.2419304996728897,0.8671879172325134,0.8671879172325134,0.0,264.1080322265625,271.0,71806.40625,0.0,3589.923828125,1.0,278.1572570800781,282.9093933105469,299.0498046875,303.7415466308594,293.1499938964844,293.1499938964844,278.45001220703125,38474.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777899742126465,1.0,0.0,0.0,3.610896348953247,3.610920429229736,8.700081934875925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.4453125,0.0,1508.410888671875,1895.4371337890625,0.0,3195.865478515625,0.8987849950790405,1.0,0.0,3.0,1.0,0.0
17767080,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7289146184921265,0.3433715403079986,0.3155604600906372,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8612691760063171,0.5807949304580688,0.555117666721344,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8668343424797058,0.5933865904808044,0.4180366098880768,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7988442182540894,0.4573123753070831,0.4393036961555481,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6332424283027649,0.2234908491373062,1.040040135383606,284.9071350097656,284.95001220703125,302.0625305175781,296.0342102050781,298.8780822753906,297.22760009765625,284.9082336425781,1.0,0.6718288660049438,0.4464127421379089,0.4464127421379089,1.0,1.0,-3.323784112930298,1.1308642625808716,2.1929197311401367,0.2419304996728897,0.8671879172325134,0.8671879172325134,0.0,264.1080322265625,271.0,71806.40625,0.0,3589.923828125,1.0,278.1572570800781,282.9093933105469,299.0498046875,303.7415466308594,293.1499938964844,293.1499938964844,278.45001220703125,38474.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777899742126465,1.0,0.0,0.0,3.610896348953247,3.610920429229736,8.700081934875925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.4453125,0.0,1508.410888671875,1895.4371337890625,0.0,3195.865478515625,0.8987849950790405,1.0,0.0,3.0,1.0,0.0
17767140,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7275035977363586,0.3434755504131317,0.3155428469181061,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8595302700996399,0.5810089111328125,0.5551723837852478,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8669489622116089,0.5976012349128723,0.4208148717880249,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7972385883331299,0.4575938284397125,0.4394636452198028,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6321607232093811,0.2236929088830948,1.0408508777618408,284.99871826171875,284.95001220703125,302.07501220703125,296.0213317871094,298.8820495605469,297.2351379394531,284.9972229003906,1.0,0.6738080978393555,0.4449606239795685,0.4449606239795685,1.0,1.0,-3.328330039978028,1.1287841796875,2.199545860290528,0.2397897392511367,0.9527624249458312,0.9527624249458312,0.0,266.8482666015625,274.0,71204.9609375,0.0,3616.202880859375,1.0,278.44287109375,283.016357421875,299.0072937011719,303.5829772949219,293.1499938964844,293.1499938964844,278.1499938964844,33575.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718488216400146,1.0,0.0,0.0,3.72269606590271,3.7227203845977774,9.247161187886376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.236328125,0.0,1597.05615234375,1895.4371337890625,0.0,3140.153076171875,0.9196379780769348,1.0,0.0,3.0,1.0,0.0
17767200,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7275035977363586,0.3434755504131317,0.3155428469181061,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8595302700996399,0.5810089111328125,0.5551723837852478,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8669489622116089,0.5976012349128723,0.4208148717880249,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7972385883331299,0.4575938284397125,0.4394636452198028,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6321607232093811,0.2236929088830948,1.0408508777618408,284.99871826171875,284.95001220703125,302.07501220703125,296.0213317871094,298.8820495605469,297.2351379394531,284.9972229003906,1.0,0.6738080978393555,0.4449606239795685,0.4449606239795685,1.0,1.0,-3.328330039978028,1.1287841796875,2.199545860290528,0.2397897392511367,0.9527624249458312,0.9527624249458312,0.0,266.8482666015625,274.0,71204.9609375,0.0,3616.202880859375,1.0,278.44287109375,283.016357421875,299.0072937011719,303.5829772949219,293.1499938964844,293.1499938964844,278.1499938964844,33575.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718488216400146,1.0,0.0,0.0,3.72269606590271,3.7227203845977774,9.247161187886376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.236328125,0.0,1597.05615234375,1895.4371337890625,0.0,3140.153076171875,0.9196379780769348,1.0,0.0,3.0,1.0,0.0
17767260,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7255027890205383,0.3426884114742279,0.3151631355285644,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8571730852127075,0.5802058577537537,0.5548079013824463,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.866388738155365,0.6007272005081177,0.4232507646083832,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7950437664985657,0.4570848047733307,0.4393213391304016,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6306985020637512,0.2235082536935806,1.041177749633789,284.9072570800781,284.95001220703125,302.0884094238281,296.0088806152344,298.87939453125,297.2324523925781,284.9083251953125,1.0,0.6757428646087646,0.4435296654701233,0.4435296654701233,1.0,1.0,-3.3305959701538086,1.1258797645568848,2.204716205596924,0.2373772710561752,0.8666338324546814,0.8666338324546814,0.0,270.13507080078125,277.0,71702.4375,0.0,3640.246337890625,1.0,278.15728759765625,282.9061889648437,299.0243530273437,303.70880126953125,293.1499938964844,293.1499938964844,278.45001220703125,38474.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782657980918884,1.0,0.0,0.0,3.6081409454345694,3.60816502571106,8.686809565006115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.60546875,0.0,1505.3968505859375,1895.4371337890625,0.0,3200.326171875,0.8981726169586182,1.0,0.0,3.0,1.0,0.0
