time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7255027890205383,0.3426884114742279,0.3151631355285644,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8571730852127075,0.5802058577537537,0.5548079013824463,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.866388738155365,0.6007272005081177,0.4232507646083832,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7950437664985657,0.4570848047733307,0.4393213391304016,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6306985020637512,0.2235082536935806,1.041177749633789,284.9072570800781,284.95001220703125,302.0884094238281,296.0088806152344,298.87939453125,297.2324523925781,284.9083251953125,1.0,0.6757428646087646,0.4435296654701233,0.4435296654701233,1.0,1.0,-3.3305959701538086,1.1258797645568848,2.204716205596924,0.2373772710561752,0.8666338324546814,0.8666338324546814,0.0,270.13507080078125,277.0,71702.4375,0.0,3640.246337890625,1.0,278.15728759765625,282.9061889648437,299.0243530273437,303.70880126953125,293.1499938964844,293.1499938964844,278.45001220703125,38474.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782657980918884,1.0,0.0,0.0,3.6081409454345694,3.60816502571106,8.686809565006115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.60546875,0.0,1505.3968505859375,1895.4371337890625,0.0,3200.326171875,0.8981726169586182,1.0,0.0,3.0,1.0,0.0
17767380,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.724058210849762,0.3427730202674866,0.3151353895664215,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8553820848464966,0.5803140997886658,0.5547743439674377,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8664997220039368,0.6050347685813904,0.4261062741279602,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7933900952339172,0.4573164582252502,0.4394420385360718,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6295979022979736,0.2236977666616439,1.0419654846191406,284.99859619140625,284.95001220703125,302.10235595703125,295.99676513671875,298.88360595703125,297.2393493652344,284.9971008300781,1.0,0.6777045130729675,0.4420987069606781,0.4420987069606781,1.0,1.0,-3.335038423538208,1.1239005327224731,2.2111380100250244,0.2334185987710952,0.9520109295845032,0.9520109295845032,0.0,272.88507080078125,280.0,71103.875,0.0,3666.450927734375,1.0,278.44287109375,283.01300048828125,298.9825439453125,303.55108642578125,293.1499938964844,293.1499938964844,278.1499938964844,33573.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722844123840332,1.0,0.0,0.0,3.720095634460449,3.7201199531555176,9.23424749998958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.5029296875,0.0,1594.05322265625,1895.4371337890625,0.0,3144.238525390625,0.9190513491630554,1.0,0.0,3.0,1.0,0.0
17767440,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.724058210849762,0.3427730202674866,0.3151353895664215,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8553820848464966,0.5803140997886658,0.5547743439674377,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8664997220039368,0.6050347685813904,0.4261062741279602,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7933900952339172,0.4573164582252502,0.4394420385360718,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6295979022979736,0.2236977666616439,1.0419654846191406,284.99859619140625,284.95001220703125,302.10235595703125,295.99676513671875,298.88360595703125,297.2393493652344,284.9971008300781,1.0,0.6777045130729675,0.4420987069606781,0.4420987069606781,1.0,1.0,-3.335038423538208,1.1239005327224731,2.2111380100250244,0.2334185987710952,0.9520109295845032,0.9520109295845032,0.0,272.88507080078125,280.0,71103.875,0.0,3666.450927734375,1.0,278.44287109375,283.01300048828125,298.9825439453125,303.55108642578125,293.1499938964844,293.1499938964844,278.1499938964844,33573.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722844123840332,1.0,0.0,0.0,3.720095634460449,3.7201199531555176,9.23424749998958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.5029296875,0.0,1594.05322265625,1895.4371337890625,0.0,3144.238525390625,0.9190513491630554,1.0,0.0,3.0,1.0,0.0
17767500,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7232518196105957,0.342411071062088,0.31509530544281,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8544014096260071,0.579924464225769,0.5547381043434143,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8664426803588867,0.6066570281982422,0.4274970591068268,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7924880385398865,0.4570938348770141,0.4395043849945068,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6290171146392822,0.2236389815807342,1.04249107837677,284.8727722167969,284.95001220703125,302.10943603515625,295.9908752441406,298.8827209472656,297.2382507324219,284.8716125488281,1.0,0.6787241101264954,0.4413832128047943,0.4413832128047943,1.0,1.0,-3.337330818176269,1.1229608058929443,2.214370012283325,0.2309772074222564,0.8633102178573608,0.8633102178573608,0.0,274.36871337890625,280.0,71916.8515625,0.0,3680.35498046875,1.0,278.1962890625,282.87139892578125,299.02001953125,303.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,37897.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776317238807678,1.0,0.0,0.0,3.6791720390319824,3.67919659614563,9.032198136083024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.60546875,0.0,1580.1781005859375,1895.4371337890625,0.0,3194.3818359375,0.9110059142112732,1.0,0.0,3.0,1.0,0.0
17767560,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7220025062561035,0.3419681489467621,0.3147460222244262,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8529619574546814,0.5794060230255127,0.554317057132721,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8659013509750366,0.60821932554245,0.4285915195941925,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.791134238243103,0.4567627608776092,0.4392624497413635,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6281028985977173,0.2234998494386673,1.0422611236572266,284.9073486328125,284.95001220703125,302.1165466308594,295.98504638671875,298.8811340332031,297.2361145019531,284.9085693359375,1.0,0.6796156764030457,0.4406884312629699,0.4406884312629699,1.0,1.0,-3.33715295791626,1.1211358308792114,2.216017246246338,0.2283880859613418,0.8660875558853149,0.8660875558853149,0.0,276.1812438964844,283.0,71599.9609375,0.0,3690.268310546875,1.0,278.1574401855469,282.9032287597656,299.00054931640625,303.67803955078125,293.1499938964844,293.1499938964844,278.45001220703125,38493.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786901235580444,1.0,0.0,0.0,3.605211496353149,3.605235576629639,8.672708986523503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.3232421875,0.0,1502.335205078125,1895.4371337890625,0.0,3204.3037109375,0.8975427150726318,1.0,0.0,3.0,1.0,0.0
17767620,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7205591797828674,0.3420158922672272,0.3146924972534179,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8511878252029419,0.5794181823730469,0.5541924834251404,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8660547733306885,0.6125881671905518,0.4314899146556854,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7895054817199707,0.4569621980190277,0.4393510818481445,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6270287036895752,0.2236864864826202,1.043028712272644,284.9984741210937,284.95001220703125,302.1305847167969,295.97369384765625,298.8855285644531,297.2431335449219,284.9970092773437,1.0,0.6815521121025085,0.4392988681793213,0.4392988681793213,1.0,1.0,-3.3414435386657715,1.1191720962524414,2.22227144241333,0.2243349403142929,0.951346218585968,0.951346218585968,0.0,278.93658447265625,286.0,71008.84375,0.0,3716.2509765625,1.0,278.4428405761719,283.0097961425781,298.9593505859375,303.5212097167969,293.1499938964844,293.1499938964844,278.1499938964844,33570.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726884126663208,1.0,0.0,0.0,3.717724323272705,3.7177484035491934,9.222478070114448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.3154296875,0.0,1591.3106689453125,1895.4371337890625,0.0,3148.028076171875,0.9185161590576172,1.0,0.0,3.0,1.0,0.0
17767680,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7205591797828674,0.3420158922672272,0.3146924972534179,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8511878252029419,0.5794181823730469,0.5541924834251404,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8660547733306885,0.6125881671905518,0.4314899146556854,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7895054817199707,0.4569621980190277,0.4393510818481445,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6270287036895752,0.2236864864826202,1.043028712272644,284.9984741210937,284.95001220703125,302.1305847167969,295.97369384765625,298.8855285644531,297.2431335449219,284.9970092773437,1.0,0.6815521121025085,0.4392988681793213,0.4392988681793213,1.0,1.0,-3.3414435386657715,1.1191720962524414,2.22227144241333,0.2243349403142929,0.951346218585968,0.951346218585968,0.0,278.93658447265625,286.0,71008.84375,0.0,3716.2509765625,1.0,278.4428405761719,283.0097961425781,298.9593505859375,303.5212097167969,293.1499938964844,293.1499938964844,278.1499938964844,33570.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726884126663208,1.0,0.0,0.0,3.717724323272705,3.7177484035491934,9.222478070114448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.3154296875,0.0,1591.3106689453125,1895.4371337890625,0.0,3148.028076171875,0.9185161590576172,1.0,0.0,3.0,1.0,0.0
17767740,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7185375690460205,0.3411557376384735,0.3142516613006592,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.848871111869812,0.5784243941307068,0.5536478161811829,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8655709624290466,0.6158093214035034,0.434000015258789,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7873565554618835,0.4563859701156616,0.4391438364982605,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6256146430969238,0.2234899252653122,1.0433099269866943,284.907470703125,284.95001220703125,302.1441345214844,295.962646484375,298.8827209472656,297.239990234375,284.90850830078125,1.0,0.6834348440170288,0.4379093050956726,0.4379093050956726,1.0,1.0,-3.3433737754821777,1.116237998008728,2.22713589668274,0.2210109680891037,0.8656045198440552,0.8656045198440552,0.0,282.2400817871094,274.0,71506.6796875,0.0,3739.740234375,1.0,278.1573181152344,282.9000244140625,298.97808837890625,303.6488037109375,293.1499938964844,293.1499938964844,278.45001220703125,38472.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790983557701111,1.0,0.0,0.0,3.603004932403565,3.6030290126800537,8.66209632022219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.8896484375,0.0,1499.7745361328125,1895.4371337890625,0.0,3208.130126953125,0.8970276117324829,1.0,0.0,3.0,1.0,0.0
17767800,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7185375690460205,0.3411557376384735,0.3142516613006592,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.848871111869812,0.5784243941307068,0.5536478161811829,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8655709624290466,0.6158093214035034,0.434000015258789,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7873565554618835,0.4563859701156616,0.4391438364982605,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6256146430969238,0.2234899252653122,1.0433099269866943,284.907470703125,284.95001220703125,302.1441345214844,295.962646484375,298.8827209472656,297.239990234375,284.90850830078125,1.0,0.6834348440170288,0.4379093050956726,0.4379093050956726,1.0,1.0,-3.3433737754821777,1.116237998008728,2.22713589668274,0.2210109680891037,0.8656045198440552,0.8656045198440552,0.0,282.2400817871094,274.0,71506.6796875,0.0,3739.740234375,1.0,278.1573181152344,282.9000244140625,298.97808837890625,303.6488037109375,293.1499938964844,293.1499938964844,278.45001220703125,38472.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790983557701111,1.0,0.0,0.0,3.603004932403565,3.6030290126800537,8.66209632022219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.8896484375,0.0,1499.7745361328125,1895.4371337890625,0.0,3208.130126953125,0.8970276117324829,1.0,0.0,3.0,1.0,0.0
17767860,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7205523252487183,0.3411741256713867,0.3139001727104187,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8513668179512024,0.5783599019050598,0.5531737208366394,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.870280385017395,0.6202179789543152,0.4367221891880035,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7899285554885864,0.4565738439559936,0.438942939043045,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6274749040603638,0.2236881256103515,1.042802095413208,284.9965515136719,284.95001220703125,302.1568603515625,295.95196533203125,298.8866882324219,297.247314453125,284.9949951171875,1.0,0.681169331073761,0.4365751445293426,0.4365751445293426,1.0,1.0,-3.344799518585205,1.113204836845398,2.2315945625305176,0.2182836830615997,0.9488972425460817,0.9488972425460817,0.0,278.0477294921875,262.0,70868.4921875,0.0,3719.2548828125,1.0,278.4428100585937,283.0057678222656,298.93719482421875,303.4906005859375,293.1499938964844,293.1499938964844,278.1499938964844,33625.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730132579803467,1.0,0.0,0.0,3.7136363983154297,3.713660478591919,9.202207706948684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.185546875,0.0,1587.04638671875,1895.4371337890625,0.0,3151.07470703125,0.9176206588745116,1.0,0.0,3.0,1.0,0.0
17767920,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7205523252487183,0.3411741256713867,0.3139001727104187,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8513668179512024,0.5783599019050598,0.5531737208366394,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.870280385017395,0.6202179789543152,0.4367221891880035,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7899285554885864,0.4565738439559936,0.438942939043045,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6274749040603638,0.2236881256103515,1.042802095413208,284.9965515136719,284.95001220703125,302.1568603515625,295.95196533203125,298.8866882324219,297.247314453125,284.9949951171875,1.0,0.681169331073761,0.4365751445293426,0.4365751445293426,1.0,1.0,-3.344799518585205,1.113204836845398,2.2315945625305176,0.2182836830615997,0.9488972425460817,0.9488972425460817,0.0,278.0477294921875,262.0,70868.4921875,0.0,3719.2548828125,1.0,278.4428100585937,283.0057678222656,298.93719482421875,303.4906005859375,293.1499938964844,293.1499938964844,278.1499938964844,33625.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730132579803467,1.0,0.0,0.0,3.7136363983154297,3.713660478591919,9.202207706948684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.185546875,0.0,1587.04638671875,1895.4371337890625,0.0,3151.07470703125,0.9176206588745116,1.0,0.0,3.0,1.0,0.0
17767980,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7240656614303589,0.3403896689414978,0.3130979239940643,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8558893799781799,0.5773492455482483,0.552171528339386,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8771330118179321,0.6235130429267883,0.4389598667621612,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7944818735122681,0.4560444951057434,0.4383388161659241,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.630759596824646,0.2235632836818695,1.0413130521774292,284.9061889648437,284.95001220703125,302.1683959960937,295.94158935546875,298.8838806152344,297.2455139160156,284.9071350097656,1.0,0.6769712567329407,0.4352409541606903,0.4352409541606903,1.0,1.0,-3.3428151607513428,1.1088327169418335,2.23398232460022,0.2161488831043243,0.8624498248100281,0.8624498248100281,0.0,270.486572265625,250.0,71280.671875,0.0,3671.375244140625,1.0,278.1573791503906,282.8979797363281,298.9559326171875,303.6129455566406,293.1499938964844,293.1499938964844,278.45001220703125,38593.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792164325714111,1.0,0.0,0.0,3.5932295322418213,3.5932536125183105,8.615157298663689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.7900390625,0.0,1490.0264892578125,1895.4371337890625,0.0,3209.23681640625,0.8949501514434814,1.0,0.0,3.0,1.0,0.0
17768040,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7240656614303589,0.3403896689414978,0.3130979239940643,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8558893799781799,0.5773492455482483,0.552171528339386,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8771330118179321,0.6235130429267883,0.4389598667621612,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7944818735122681,0.4560444951057434,0.4383388161659241,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.630759596824646,0.2235632836818695,1.0413130521774292,284.9061889648437,284.95001220703125,302.1683959960937,295.94158935546875,298.8838806152344,297.2455139160156,284.9071350097656,1.0,0.6769712567329407,0.4352409541606903,0.4352409541606903,1.0,1.0,-3.3428151607513428,1.1088327169418335,2.23398232460022,0.2161488831043243,0.8624498248100281,0.8624498248100281,0.0,270.486572265625,250.0,71280.671875,0.0,3671.375244140625,1.0,278.1573791503906,282.8979797363281,298.9559326171875,303.6129455566406,293.1499938964844,293.1499938964844,278.45001220703125,38593.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792164325714111,1.0,0.0,0.0,3.5932295322418213,3.5932536125183105,8.615157298663689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.7900390625,0.0,1490.0264892578125,1895.4371337890625,0.0,3209.23681640625,0.8949501514434814,1.0,0.0,3.0,1.0,0.0
17768100,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7263874411582947,0.3404094874858856,0.3127282261848449,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8588647842407227,0.5772606730461121,0.5516622066497803,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8813745975494385,0.6257269382476807,0.4401348829269409,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.797432541847229,0.4561174511909485,0.4380251169204712,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6328672766685486,0.2236691564321518,1.0404071807861328,285.0155334472656,284.95001220703125,302.1736145019531,295.9364929199219,298.885498046875,297.24932861328125,285.016357421875,1.0,0.674412727355957,0.4345738589763641,0.4345738589763641,1.0,1.0,-3.3416988849639893,1.106647253036499,2.2350516319274902,0.214338794350624,0.9392221570014954,0.9392221570014954,0.0,265.7744140625,250.0,70478.453125,0.0,3641.85986328125,1.0,278.4007873535156,283.0223083496094,298.9085998535156,303.3934326171875,293.1499938964844,293.1499938964844,278.45001220703125,34161.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740673065185547,1.0,0.0,0.0,3.641432762145996,3.641456365585327,8.847852086546482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.236328125,0.0,1509.934326171875,1895.4371337890625,0.0,3160.960205078125,0.9037290811538696,1.0,0.0,3.0,1.0,0.0
17768160,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7293666005134583,0.3405214250087738,0.3126321732997894,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8626253008842468,0.5772929191589355,0.5514781475067139,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8864660859107971,0.6280263066291809,0.4415859282016754,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.801124632358551,0.4563051760196686,0.4379788637161255,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.635534405708313,0.2238674014806747,1.0401878356933594,284.9950866699219,284.95001220703125,302.17840576171875,295.9315185546875,298.88800048828125,297.2541809082031,284.99365234375,1.0,0.6717875599861145,0.4339631795883178,0.4339631795883178,1.0,1.0,-3.342784881591797,1.105451583862305,2.237333297729492,0.2123448103666305,0.944416880607605,0.944416880607605,0.0,260.4185485839844,238.0,70619.4296875,0.0,3613.88671875,1.0,278.4426574707031,283.00439453125,298.9154663085937,303.4522705078125,293.1499938964844,293.1499938964844,278.1499938964844,33676.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728753328323364,1.0,0.0,0.0,3.701467990875244,3.701492071151733,9.142001431428072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.33984375,0.0,1573.55810546875,1895.4371337890625,0.0,3149.78076171875,0.9149836301803588,1.0,0.0,3.0,1.0,0.0
17768220,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.734937310218811,0.3398429453372955,0.3118211627006531,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8699267506599426,0.5762965083122253,0.5503771901130676,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8963401913642883,0.6314144730567932,0.443807303905487,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.80819171667099,0.4558467268943786,0.4373311698436737,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6407644152641296,0.2238406836986541,1.038623929023743,284.9073791503906,284.95001220703125,302.1865234375,295.9217529296875,298.8850402832031,297.2528686523437,284.9082336425781,1.0,0.6660190224647522,0.4327418208122253,0.4327418208122253,1.0,1.0,-3.3405020236968994,1.101485013961792,2.2390170097351074,0.2070115059614181,0.859836220741272,0.859836220741272,0.0,249.8637084960937,226.0,71022.2734375,0.0,3548.328857421875,1.0,278.157470703125,282.8992004394531,298.9354553222656,303.5749206542969,293.1499938964844,293.1499938964844,278.45001220703125,38593.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789538741111755,1.0,0.0,0.0,3.5794825553894043,3.579506158828736,8.549363315069058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.60546875,0.0,1475.1531982421875,1895.4371337890625,0.0,3206.776123046875,0.8919140100479126,1.0,0.0,3.0,1.0,0.0
17768280,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.734937310218811,0.3398429453372955,0.3118211627006531,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8699267506599426,0.5762965083122253,0.5503771901130676,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8963401913642883,0.6314144730567932,0.443807303905487,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.80819171667099,0.4558467268943786,0.4373311698436737,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6407644152641296,0.2238406836986541,1.038623929023743,284.9073791503906,284.95001220703125,302.1865234375,295.9217529296875,298.8850402832031,297.2528686523437,284.9082336425781,1.0,0.6660190224647522,0.4327418208122253,0.4327418208122253,1.0,1.0,-3.3405020236968994,1.101485013961792,2.2390170097351074,0.2070115059614181,0.859836220741272,0.859836220741272,0.0,249.8637084960937,226.0,71022.2734375,0.0,3548.328857421875,1.0,278.157470703125,282.8992004394531,298.9354553222656,303.5749206542969,293.1499938964844,293.1499938964844,278.45001220703125,38593.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789538741111755,1.0,0.0,0.0,3.5794825553894043,3.579506158828736,8.549363315069058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.60546875,0.0,1475.1531982421875,1895.4371337890625,0.0,3206.776123046875,0.8919140100479126,1.0,0.0,3.0,1.0,0.0
17768340,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.742016613483429,0.3400493860244751,0.3113805949687958,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8790515065193176,0.5762346982955933,0.5496334433555603,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9083550572395324,0.6360052227973938,0.4464543461799621,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8164718747138977,0.456159383058548,0.4369727373123169,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6473007202148438,0.2242297977209091,1.0376306772232056,284.9950256347656,284.95001220703125,302.1923522949219,295.91229248046875,298.88800048828125,297.26129150390625,284.9940490722656,1.0,0.6599947214126587,0.4315204918384552,0.4315204918384552,1.0,1.0,-3.3406243324279785,1.0983951091766355,2.242228984832764,0.2019298374652862,0.9409939646720886,0.9409939646720886,0.0,238.22642517089844,214.0,70371.9765625,0.0,3482.287353515625,1.0,278.4418640136719,283.0050048828125,298.8966369628906,303.4169311523437,293.1499938964844,293.1499938964844,278.1499938964844,33744.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872616708278656,1.0,0.0,0.0,3.686950206756592,3.686974048614502,9.07042931430624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.1474609375,0.0,1557.622314453125,1895.4371337890625,0.0,3147.35546875,0.9119685292243958,1.0,0.0,3.0,1.0,0.0
17768400,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.742016613483429,0.3400493860244751,0.3113805949687958,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8790515065193176,0.5762346982955933,0.5496334433555603,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9083550572395324,0.6360052227973938,0.4464543461799621,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8164718747138977,0.456159383058548,0.4369727373123169,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6473007202148438,0.2242297977209091,1.0376306772232056,284.9950256347656,284.95001220703125,302.1923522949219,295.91229248046875,298.88800048828125,297.26129150390625,284.9940490722656,1.0,0.6599947214126587,0.4315204918384552,0.4315204918384552,1.0,1.0,-3.3406243324279785,1.0983951091766355,2.242228984832764,0.2019298374652862,0.9409939646720886,0.9409939646720886,0.0,238.22642517089844,214.0,70371.9765625,0.0,3482.287353515625,1.0,278.4418640136719,283.0050048828125,298.8966369628906,303.4169311523437,293.1499938964844,293.1499938964844,278.1499938964844,33744.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872616708278656,1.0,0.0,0.0,3.686950206756592,3.686974048614502,9.07042931430624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.1474609375,0.0,1557.622314453125,1895.4371337890625,0.0,3147.35546875,0.9119685292243958,1.0,0.0,3.0,1.0,0.0
17768460,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.749357283115387,0.3394480049610138,0.3105956315994262,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8885688185691833,0.5752401351928711,0.5484874248504639,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9217478036880492,0.6394637823104858,0.4486899375915527,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8247421383857727,0.4557535350322723,0.4363310635089874,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6542882323265076,0.2242831587791443,1.0362426042556765,284.9083251953125,284.95001220703125,302.19561767578125,295.90313720703125,298.883056640625,297.2595520019531,284.9090881347656,1.0,0.65375816822052,0.4303213953971863,0.4303213953971863,1.0,1.0,-3.338557004928589,1.0944372415542605,2.244119644165039,0.1983163654804229,0.8575421571731567,0.8575421571731567,0.0,226.86505126953125,202.0,70779.3203125,0.0,3412.76025390625,1.0,278.1575622558594,282.9003601074219,298.91680908203125,303.5400085449219,293.1499938964844,293.1499938964844,278.45001220703125,38569.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786615133285522,1.0,0.0,0.0,3.566568851470948,3.5665924549102783,8.487787681588088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.173828125,0.0,1461.1026611328125,1895.4371337890625,0.0,3204.03564453125,0.8890376687049866,1.0,0.0,3.0,1.0,0.0
17768520,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.749357283115387,0.3394480049610138,0.3105956315994262,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8885688185691833,0.5752401351928711,0.5484874248504639,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9217478036880492,0.6394637823104858,0.4486899375915527,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8247421383857727,0.4557535350322723,0.4363310635089874,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6542882323265076,0.2242831587791443,1.0362426042556765,284.9083251953125,284.95001220703125,302.19561767578125,295.90313720703125,298.883056640625,297.2595520019531,284.9090881347656,1.0,0.65375816822052,0.4303213953971863,0.4303213953971863,1.0,1.0,-3.338557004928589,1.0944372415542605,2.244119644165039,0.1983163654804229,0.8575421571731567,0.8575421571731567,0.0,226.86505126953125,202.0,70779.3203125,0.0,3412.76025390625,1.0,278.1575622558594,282.9003601074219,298.91680908203125,303.5400085449219,293.1499938964844,293.1499938964844,278.45001220703125,38569.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786615133285522,1.0,0.0,0.0,3.566568851470948,3.5665924549102783,8.487787681588088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.173828125,0.0,1461.1026611328125,1895.4371337890625,0.0,3204.03564453125,0.8890376687049866,1.0,0.0,3.0,1.0,0.0
17768580,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7585403919219971,0.3397095501422882,0.3101886212825775,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9000877141952515,0.5751582384109497,0.5477083921432495,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9379525780677797,0.6441097855567932,0.4513619244098663,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8345818519592285,0.4560970067977905,0.4359848499298095,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6628590226173401,0.2247340381145477,1.0354416370391846,284.9943542480469,284.95001220703125,302.1959228515625,295.8942565917969,298.8835144042969,297.26727294921875,284.993408203125,1.0,0.6474615335464478,0.4291222989559173,0.4291222989559173,1.0,1.0,-3.338958740234375,1.0912939310073853,2.24766492843628,0.1962467730045318,0.9375643134117126,0.9375643134117126,0.0,214.808837890625,190.0,70138.7265625,0.0,3344.999755859375,1.0,278.4417724609375,283.0049133300781,298.8785400390625,303.3833312988281,293.1499938964844,293.1499938964844,278.1499938964844,33738.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723047971725464,1.0,0.0,0.0,3.674700736999512,3.674724578857422,9.01025828170532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.54296875,0.0,1543.78857421875,1895.4371337890625,0.0,3144.429931640625,0.909205198287964,1.0,0.0,3.0,1.0,0.0
17768640,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7585403919219971,0.3397095501422882,0.3101886212825775,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9000877141952515,0.5751582384109497,0.5477083921432495,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9379525780677797,0.6441097855567932,0.4513619244098663,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8345818519592285,0.4560970067977905,0.4359848499298095,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6628590226173401,0.2247340381145477,1.0354416370391846,284.9943542480469,284.95001220703125,302.1959228515625,295.8942565917969,298.8835144042969,297.26727294921875,284.993408203125,1.0,0.6474615335464478,0.4291222989559173,0.4291222989559173,1.0,1.0,-3.338958740234375,1.0912939310073853,2.24766492843628,0.1962467730045318,0.9375643134117126,0.9375643134117126,0.0,214.808837890625,190.0,70138.7265625,0.0,3344.999755859375,1.0,278.4417724609375,283.0049133300781,298.8785400390625,303.3833312988281,293.1499938964844,293.1499938964844,278.1499938964844,33738.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723047971725464,1.0,0.0,0.0,3.674700736999512,3.674724578857422,9.01025828170532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.54296875,0.0,1543.78857421875,1895.4371337890625,0.0,3144.429931640625,0.909205198287964,1.0,0.0,3.0,1.0,0.0
17768700,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7634684443473816,0.3394601345062256,0.3099517226219177,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9062579870224,0.5746990442276001,0.5472932457923889,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9462629556655884,0.645874559879303,0.4526339769363403,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8398295044898987,0.4559479355812073,0.4358081817626953,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6675114035606384,0.2248179763555526,1.035177230834961,284.8716735839844,284.95001220703125,302.19488525390625,295.88995361328125,298.8800964355469,297.26641845703125,284.8711242675781,1.0,0.6443239450454712,0.4285227656364441,0.4285227656364441,1.0,1.0,-3.339181423187256,1.089709997177124,2.249471426010132,0.1954622119665146,0.8499809503555298,0.8499809503555298,0.0,208.8712158203125,190.0,70870.640625,0.0,3311.668701171875,1.0,278.197265625,282.8677062988281,298.9175109863281,303.592529296875,293.1499938964844,293.1499938964844,278.1499938964844,38263.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774778842926025,1.0,0.0,0.0,3.6281988620758057,3.628222942352295,8.783658813626971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.9775390625,0.0,1525.8814697265625,1895.4371337890625,0.0,3192.93994140625,0.8997844457626343,1.0,0.0,3.0,1.0,0.0
17768760,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7681070566177368,0.3391599357128143,0.3094379901885986,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9124165177345276,0.5741432309150696,0.546528697013855,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9539591670036316,0.6476067304611206,0.4536151885986328,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8448389172554016,0.4557142257690429,0.4353525936603546,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.671948254108429,0.224833995103836,1.0342174768447876,284.9088134765625,284.95001220703125,302.19293212890625,295.8856811523437,298.8759155273437,297.2647399902344,284.9095764160156,1.0,0.6410484910011292,0.4279533922672272,0.4279533922672272,1.0,1.0,-3.337125062942505,1.0873714685440063,2.249753475189209,0.1944379061460495,0.8550198674201965,0.8550198674201965,0.0,203.2369384765625,178.0,70536.078125,0.0,3274.919189453125,1.0,278.15789794921875,282.9016418457031,298.8992919921875,303.50665283203125,293.1499938964844,293.1499938964844,278.45001220703125,38573.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783326148986816,1.0,0.0,0.0,3.553598403930664,3.553622007369995,8.426166004937841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.126953125,0.0,1447.282470703125,1895.4371337890625,0.0,3200.952392578125,0.8861393332481384,1.0,0.0,3.0,1.0,0.0
17768820,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7798998355865479,0.3394483923912048,0.3090575337409973,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9283099174499512,0.5740225315093994,0.5457149744033813,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.971172332763672,0.652279257774353,0.4563057422637939,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8573459386825562,0.4560619294643402,0.4350118339061737,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6828998327255249,0.2253134995698928,1.033546805381775,284.99365234375,284.95001220703125,302.1863098144531,295.8773803710937,298.8738098144531,297.2716064453125,284.99273681640625,1.0,0.6346241235733032,0.4268147051334381,0.4268147051334381,1.0,1.0,-3.3377022743225098,1.0844597816467283,2.2532427310943604,0.1922104209661483,0.9341266751289368,0.9341266751289368,0.0,191.07669067382807,166.0,69910.375,0.0,3206.969970703125,1.0,278.4416809082031,283.0052490234375,298.861572265625,303.3511962890625,293.1499938964844,293.1499938964844,278.1499938964844,33736.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719635009765625,1.0,0.0,0.0,3.6623358726501465,3.6623597145080566,8.949724019657879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.1103515625,0.0,1529.9437255859375,1895.4371337890625,0.0,3141.228515625,0.906423807144165,1.0,0.0,3.0,1.0,0.0
17768880,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7798998355865479,0.3394483923912048,0.3090575337409973,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9283099174499512,0.5740225315093994,0.5457149744033813,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.971172332763672,0.652279257774353,0.4563057422637939,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8573459386825562,0.4560619294643402,0.4350118339061737,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6828998327255249,0.2253134995698928,1.033546805381775,284.99365234375,284.95001220703125,302.1863098144531,295.8773803710937,298.8738098144531,297.2716064453125,284.99273681640625,1.0,0.6346241235733032,0.4268147051334381,0.4268147051334381,1.0,1.0,-3.3377022743225098,1.0844597816467283,2.2532427310943604,0.1922104209661483,0.9341266751289368,0.9341266751289368,0.0,191.07669067382807,166.0,69910.375,0.0,3206.969970703125,1.0,278.4416809082031,283.0052490234375,298.861572265625,303.3511962890625,293.1499938964844,293.1499938964844,278.1499938964844,33736.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719635009765625,1.0,0.0,0.0,3.6623358726501465,3.6623597145080566,8.949724019657879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.1103515625,0.0,1529.9437255859375,1895.4371337890625,0.0,3141.228515625,0.906423807144165,1.0,0.0,3.0,1.0,0.0
17768940,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7921971082687378,0.3389284610748291,0.3083324134349823,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9448313117027284,0.5729809999465942,0.5445057153701782,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9867263436317444,0.6557948589324951,0.4585713744163513,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8707160353660583,0.4556860625743866,0.4343851208686828,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6944238543510437,0.2254379391670227,1.0324386358261108,284.90972900390625,284.95001220703125,302.1756591796875,295.86932373046875,298.8634033203125,297.2681884765625,284.91033935546875,1.0,0.6281071305274963,0.425676017999649,0.425676017999649,1.0,1.0,-3.336021423339844,1.0807762145996094,2.255245447158813,0.1888289451599121,0.8528422117233276,0.8528422117233276,0.0,179.4541473388672,154.0,70307.3046875,0.0,3137.043212890625,1.0,278.15777587890625,282.9035949707031,298.8829040527344,303.4747009277344,293.1499938964844,293.1499938964844,278.45001220703125,38541.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780056238174438,1.0,0.0,0.0,3.540724515914917,3.540748119354248,8.365224744011357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.1962890625,0.0,1433.4073486328125,1895.4371337890625,0.0,3197.88720703125,0.8832959532737732,1.0,0.0,3.0,1.0,0.0
17769000,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7921971082687378,0.3389284610748291,0.3083324134349823,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9448313117027284,0.5729809999465942,0.5445057153701782,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9867263436317444,0.6557948589324951,0.4585713744163513,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8707160353660583,0.4556860625743866,0.4343851208686828,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6944238543510437,0.2254379391670227,1.0324386358261108,284.90972900390625,284.95001220703125,302.1756591796875,295.86932373046875,298.8634033203125,297.2681884765625,284.91033935546875,1.0,0.6281071305274963,0.425676017999649,0.425676017999649,1.0,1.0,-3.336021423339844,1.0807762145996094,2.255245447158813,0.1888289451599121,0.8528422117233276,0.8528422117233276,0.0,179.4541473388672,154.0,70307.3046875,0.0,3137.043212890625,1.0,278.15777587890625,282.9035949707031,298.8829040527344,303.4747009277344,293.1499938964844,293.1499938964844,278.45001220703125,38541.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780056238174438,1.0,0.0,0.0,3.540724515914917,3.540748119354248,8.365224744011357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.1962890625,0.0,1433.4073486328125,1895.4371337890625,0.0,3197.88720703125,0.8832959532737732,1.0,0.0,3.0,1.0,0.0
17769060,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8063259720802307,0.3392251133918762,0.3080005943775177,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9624595642089844,0.5728195309638977,0.5436996221542358,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.6605823040008545,0.458424836397171,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8862084746360779,0.4560244679450989,0.4340778291225433,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7073800563812256,0.2259288281202316,1.0320078134536743,284.99200439453125,284.95001220703125,302.16064453125,295.86151123046875,298.8589782714844,297.2752380371094,284.9905090332031,1.0,0.6214166879653931,0.4245926737785339,0.4245926737785339,1.0,1.0,-3.333436965942383,1.076942801475525,2.2564942836761475,0.1848877370357513,0.9300668835639954,0.9300668835639954,0.0,167.86558532714844,157.0,69659.40625,0.0,3065.544189453125,1.0,278.44158935546875,283.0050964355469,298.8456420898437,303.3205261230469,293.1499938964844,293.1499938964844,278.1499938964844,33740.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716139793395996,1.0,0.0,0.0,3.6499295234680176,3.6499531269073486,8.889190894478816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.900390625,0.0,1516.185791015625,1895.4371337890625,0.0,3137.9501953125,0.9036198258399964,1.0,0.0,3.0,1.0,0.0
17769120,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8063259720802307,0.3392251133918762,0.3080005943775177,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9624595642089844,0.5728195309638977,0.5436996221542358,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.6605823040008545,0.458424836397171,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8862084746360779,0.4560244679450989,0.4340778291225433,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7073800563812256,0.2259288281202316,1.0320078134536743,284.99200439453125,284.95001220703125,302.16064453125,295.86151123046875,298.8589782714844,297.2752380371094,284.9905090332031,1.0,0.6214166879653931,0.4245926737785339,0.4245926737785339,1.0,1.0,-3.333436965942383,1.076942801475525,2.2564942836761475,0.1848877370357513,0.9300668835639954,0.9300668835639954,0.0,167.86558532714844,157.0,69659.40625,0.0,3065.544189453125,1.0,278.44158935546875,283.0050964355469,298.8456420898437,303.3205261230469,293.1499938964844,293.1499938964844,278.1499938964844,33740.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716139793395996,1.0,0.0,0.0,3.6499295234680176,3.6499531269073486,8.889190894478816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.900390625,0.0,1516.185791015625,1895.4371337890625,0.0,3137.9501953125,0.9036198258399964,1.0,0.0,3.0,1.0,0.0
