time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.810457706451416,0.3386585414409637,0.3075423538684845,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9673628807067872,0.5717015266418457,0.5427345037460327,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6662904024124146,0.4508347511291504,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8910772800445557,0.4555840194225311,0.4337176978588104,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7115756869316101,0.2260321080684662,1.0323258638381958,284.9078369140625,284.95001220703125,302.14093017578125,295.8539428710937,298.8510437011719,297.28009033203125,284.9083251953125,1.0,0.6182077527046204,0.4235093295574188,0.4235093295574188,1.0,1.0,-3.3227035999298096,1.07017982006073,2.252523899078369,0.1796809583902359,0.8462154865264893,0.8462154865264893,0.0,163.96884155273438,160.0,69852.1328125,0.0,3019.857177734375,1.0,278.157958984375,282.9071655273437,298.86541748046875,303.4296875,293.1499938964844,293.1499938964844,278.45001220703125,38751.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772671222686768,1.0,0.0,0.0,3.515374660491944,3.515397787094116,8.245871185863507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.546875,0.0,1408.316162109375,1895.4371337890625,0.0,3190.964111328125,0.8778756856918335,1.0,0.0,3.0,1.0,0.0
17769240,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.810457706451416,0.3386585414409637,0.3075423538684845,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9673628807067872,0.5717015266418457,0.5427345037460327,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6662904024124146,0.4508347511291504,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8910772800445557,0.4555840194225311,0.4337176978588104,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7115756869316101,0.2260321080684662,1.0323258638381958,284.9078369140625,284.95001220703125,302.14093017578125,295.8539428710937,298.8510437011719,297.28009033203125,284.9083251953125,1.0,0.6182077527046204,0.4235093295574188,0.4235093295574188,1.0,1.0,-3.3227035999298096,1.07017982006073,2.252523899078369,0.1796809583902359,0.8462154865264893,0.8462154865264893,0.0,163.96884155273438,160.0,69852.1328125,0.0,3019.857177734375,1.0,278.157958984375,282.9071655273437,298.86541748046875,303.4296875,293.1499938964844,293.1499938964844,278.45001220703125,38751.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772671222686768,1.0,0.0,0.0,3.515374660491944,3.515397787094116,8.245871185863507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.546875,0.0,1408.316162109375,1895.4371337890625,0.0,3190.964111328125,0.8778756856918335,1.0,0.0,3.0,1.0,0.0
17769300,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8114350438117981,0.3387558758258819,0.3074089288711548,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9684475064277648,0.5715474486351013,0.5423387289047241,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6698596477508545,0.4489812552928924,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8922509551048279,0.4556775093078613,0.4335944950580597,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7126349806785583,0.2262410670518875,1.0326499938964844,285.0116271972656,284.95001220703125,302.1291809082031,295.8502197265625,298.8508605957031,297.28863525390625,285.0115661621094,1.0,0.6174094676971436,0.4229676425457001,0.4229676425457001,1.0,1.0,-3.320073127746582,1.0677849054336548,2.2522881031036377,0.1774803400039672,0.919038474559784,0.919038474559784,0.0,163.02186584472656,160.0,69094.765625,0.0,3008.7939453125,1.0,278.3984069824219,283.02587890625,298.8192749023437,303.2141418457031,293.1499938964844,293.1499938964844,278.45001220703125,34115.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717957139015198,1.0,0.0,0.0,3.566044807434082,3.566067695617676,8.485293960802665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.5908203125,0.0,1427.982421875,1895.4371337890625,0.0,3139.65478515625,0.8867809772491455,1.0,0.0,3.0,1.0,0.0
17769360,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8123553991317749,0.3388960361480713,0.3075360953807831,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9693731665611268,0.571455717086792,0.5422506928443909,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.6734355688095093,0.4476027190685272,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.893291711807251,0.4558426141738891,0.4337334632873535,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7136089205741882,0.2265160828828811,1.033721923828125,284.98931884765625,284.95001220703125,302.1161499023437,295.8465576171875,298.8507995605469,297.2975158691406,284.988037109375,1.0,0.617097795009613,0.4225042164325714,0.4225042164325714,1.0,1.0,-3.3199143409729004,1.0664772987365725,2.253437042236328,0.1758447289466858,0.9210484027862548,0.9210484027862548,0.0,162.38990783691406,163.0,69210.171875,0.0,3004.880859375,1.0,278.4421081542969,283.0085144042969,298.82794189453125,303.27203369140625,293.1499938964844,293.1499938964844,278.1499938964844,33770.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703829646110535,1.0,0.0,0.0,3.623507261276245,3.623530626296997,8.76095725743653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.3544921875,0.0,1487.3316650390625,1895.4371337890625,0.0,3126.403076171875,0.8974862694740295,1.0,0.0,3.0,1.0,0.0
17769420,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8117096424102783,0.3383209109306335,0.3072028458118438,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9684383273124696,0.5703124403953552,0.5413966774940491,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6789693832397461,0.4482142329216003,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.892696738243103,0.4553742706775665,0.4334840178489685,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7135378122329712,0.2266386896371841,1.0348223447799685,284.9138488769531,284.95001220703125,302.0859680175781,295.8393249511719,298.8388061523437,297.29949951171875,284.9142761230469,1.0,0.617345929145813,0.4215773642063141,0.4215773642063141,1.0,1.0,-3.320244789123535,1.0640993118286133,2.256145477294922,0.172979861497879,0.8459962606430054,0.8459962606430054,0.0,162.649658203125,166.0,69618.8203125,0.0,3007.086669921875,1.0,278.1581420898437,282.9151611328125,298.85205078125,303.396728515625,293.1499938964844,293.1499938964844,278.45001220703125,38443.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762834072113037,1.0,0.0,0.0,3.4980685710906982,3.498091459274292,8.164881819539005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.341796875,0.0,1388.13427734375,1895.4371337890625,0.0,3181.7412109375,0.8738191723823547,1.0,0.0,3.0,1.0,0.0
17769480,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8117096424102783,0.3383209109306335,0.3072028458118438,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9684383273124696,0.5703124403953552,0.5413966774940491,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6789693832397461,0.4482142329216003,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.892696738243103,0.4553742706775665,0.4334840178489685,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7135378122329712,0.2266386896371841,1.0348223447799685,284.9138488769531,284.95001220703125,302.0859680175781,295.8393249511719,298.8388061523437,297.29949951171875,284.9142761230469,1.0,0.617345929145813,0.4215773642063141,0.4215773642063141,1.0,1.0,-3.320244789123535,1.0640993118286133,2.256145477294922,0.172979861497879,0.8459962606430054,0.8459962606430054,0.0,162.649658203125,166.0,69618.8203125,0.0,3007.086669921875,1.0,278.1581420898437,282.9151611328125,298.85205078125,303.396728515625,293.1499938964844,293.1499938964844,278.45001220703125,38443.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762834072113037,1.0,0.0,0.0,3.4980685710906982,3.498091459274292,8.164881819539005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.341796875,0.0,1388.13427734375,1895.4371337890625,0.0,3181.7412109375,0.8738191723823547,1.0,0.0,3.0,1.0,0.0
17769540,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8110008835792542,0.338395893573761,0.3071023821830749,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.967465341091156,0.5701268315315247,0.5410230755805969,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.682040810585022,0.4492696225643158,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8919122815132141,0.4554487466812134,0.4333932995796203,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.713112473487854,0.2268437147140503,1.035394549369812,285.01641845703125,284.95001220703125,302.0679931640625,295.8356018066406,298.8344421386719,297.3041381835937,285.01568603515625,1.0,0.6178255081176758,0.4210953712463379,0.4210953712463379,1.0,1.0,-3.3215177059173584,1.0632551908493042,2.2582623958587646,0.1716498732566833,0.92066490650177,0.92066490650177,0.0,163.15538024902344,166.0,68964.109375,0.0,3012.727783203125,1.0,278.4016418457031,283.03143310546875,298.8067626953125,303.1914367675781,293.1499938964844,293.1499938964844,278.45001220703125,33707.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709691762924194,1.0,0.0,0.0,3.558521270751953,3.558544158935547,8.449528081655444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.1162109375,0.0,1417.0338134765625,1895.4371337890625,0.0,3131.902099609375,0.8846089839935303,1.0,0.0,3.0,1.0,0.0
17769600,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8105674982070923,0.3384824395179748,0.3072346448898315,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9667599201202391,0.5699959993362427,0.5409525632858276,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.6848277449607849,0.4501976072788238,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8913872838020325,0.4555713534355163,0.4335440397262573,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7128828763961792,0.2270778268575668,1.0365288257598877,284.99371337890625,284.95001220703125,302.04998779296875,295.83221435546875,298.8299560546875,297.308349609375,284.992919921875,1.0,0.6184929609298706,0.4206504821777344,0.4206504821777344,1.0,1.0,-3.3242509365081787,1.0630323886871338,2.261218547821045,0.1706448644399643,0.9229186177253724,0.9229186177253724,0.0,163.6676788330078,169.0,69120.328125,0.0,3021.581298828125,1.0,278.4412536621094,283.013916015625,298.8170471191406,303.2529296875,293.1499938964844,293.1499938964844,278.1499938964844,33609.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700432777404785,1.0,0.0,0.0,3.613580703735352,3.613604068756104,8.713022339179588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.3310546875,0.0,1475.319091796875,1895.4371337890625,0.0,3123.21630859375,0.8953762054443359,1.0,0.0,3.0,1.0,0.0
17769660,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8078159689903259,0.3378084897994995,0.3068654835224151,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9632779359817504,0.5687703490257263,0.5400745868682861,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.6891291737556458,0.4542966485023498,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8884370923042297,0.4550313055515289,0.4332822263240814,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7109501361846924,0.2271149605512619,1.0375540256500244,284.91424560546875,284.95001220703125,302.0102844238281,295.82586669921875,298.8093566894531,297.302490234375,284.9141845703125,1.0,0.6201736927032471,0.4195908904075622,0.4195908904075622,1.0,1.0,-3.3285999298095703,1.061713933944702,2.266885995864868,0.1681724786758422,0.8468844890594482,0.8468844890594482,0.0,165.65406799316406,172.0,69637.6484375,0.0,3042.352783203125,1.0,278.1586303710937,282.9150695800781,298.840576171875,303.38507080078125,293.1499938964844,293.1499938964844,278.45001220703125,38186.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763631582260132,1.0,0.0,0.0,3.4998667240142822,3.499889612197876,8.173278729373123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.1298828125,0.0,1388.1512451171875,1895.4371337890625,0.0,3182.48876953125,0.8738974332809448,1.0,0.0,3.0,1.0,0.0
17769720,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8078159689903259,0.3378084897994995,0.3068654835224151,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9632779359817504,0.5687703490257263,0.5400745868682861,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.6891291737556458,0.4542966485023498,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8884370923042297,0.4550313055515289,0.4332822263240814,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7109501361846924,0.2271149605512619,1.0375540256500244,284.91424560546875,284.95001220703125,302.0102844238281,295.82586669921875,298.8093566894531,297.302490234375,284.9141845703125,1.0,0.6201736927032471,0.4195908904075622,0.4195908904075622,1.0,1.0,-3.3285999298095703,1.061713933944702,2.266885995864868,0.1681724786758422,0.8468844890594482,0.8468844890594482,0.0,165.65406799316406,172.0,69637.6484375,0.0,3042.352783203125,1.0,278.1586303710937,282.9150695800781,298.840576171875,303.38507080078125,293.1499938964844,293.1499938964844,278.45001220703125,38186.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763631582260132,1.0,0.0,0.0,3.4998667240142822,3.499889612197876,8.173278729373123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.1298828125,0.0,1388.1512451171875,1895.4371337890625,0.0,3182.48876953125,0.8738974332809448,1.0,0.0,3.0,1.0,0.0
17769780,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8052559494972229,0.3378724455833435,0.306848406791687,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.959884226322174,0.5683673024177551,0.539591372013092,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6939916014671326,0.4585494101047516,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8856320381164551,0.4551582932472229,0.4333169460296631,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7090266942977905,0.2274612039327621,1.0390393733978271,284.9942932128906,284.95001220703125,301.9691162109375,295.82086181640625,298.79461669921875,297.3055725097656,284.99346923828125,1.0,0.6222119927406311,0.4185312986373901,0.4185312986373901,1.0,1.0,-3.334934711456299,1.0610891580581665,2.2738454341888428,0.1657984107732772,0.9242783784866332,0.9242783784866332,0.0,167.80014038085938,175.0,69157.125,0.0,3068.4453125,1.0,278.4412841796875,283.014404296875,298.8066101074219,303.2439270019531,293.1499938964844,293.1499938964844,278.1499938964844,33544.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703269362449646,1.0,0.0,0.0,3.615201473236084,3.615224599838257,8.720839446141326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.42578125,0.0,1476.6011962890625,1895.4371337890625,0.0,3125.877685546875,0.895684540271759,1.0,0.0,3.0,1.0,0.0
17769840,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8052559494972229,0.3378724455833435,0.306848406791687,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.959884226322174,0.5683673024177551,0.539591372013092,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6939916014671326,0.4585494101047516,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8856320381164551,0.4551582932472229,0.4333169460296631,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7090266942977905,0.2274612039327621,1.0390393733978271,284.9942932128906,284.95001220703125,301.9691162109375,295.82086181640625,298.79461669921875,297.3055725097656,284.99346923828125,1.0,0.6222119927406311,0.4185312986373901,0.4185312986373901,1.0,1.0,-3.334934711456299,1.0610891580581665,2.2738454341888428,0.1657984107732772,0.9242783784866332,0.9242783784866332,0.0,167.80014038085938,175.0,69157.125,0.0,3068.4453125,1.0,278.4412841796875,283.014404296875,298.8066101074219,303.2439270019531,293.1499938964844,293.1499938964844,278.1499938964844,33544.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703269362449646,1.0,0.0,0.0,3.615201473236084,3.615224599838257,8.720839446141326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.42578125,0.0,1476.6011962890625,1895.4371337890625,0.0,3125.877685546875,0.895684540271759,1.0,0.0,3.0,1.0,0.0
17769900,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8037183880805969,0.3375118672847748,0.3067743182182312,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9578945636749268,0.5677439570426941,0.5392913818359375,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.6958261728286743,0.4610078036785126,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.884008526802063,0.4548922479152679,0.4333076477050781,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7078812122344971,0.2274709641933441,1.0397905111312866,284.8758544921875,284.95001220703125,301.947998046875,295.8187866210937,298.78302001953125,297.3012390136719,284.8761901855469,1.0,0.6233373880386353,0.4180014729499817,0.4180014729499817,1.0,1.0,-3.3383355140686035,1.0608512163162231,2.27748441696167,0.1646792292594909,0.8399298787117004,0.8399298787117004,0.0,169.04209899902344,175.0,69897.09375,0.0,3082.997802734375,1.0,278.1991882324219,282.88250732421875,298.84814453125,303.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,38292.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757072687149048,1.0,0.0,0.0,3.567551851272583,3.567575454711914,8.49246703182871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.3486328125,0.0,1460.1240234375,1895.4371337890625,0.0,3176.3388671875,0.8862195014953613,1.0,0.0,3.0,1.0,0.0
17769960,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8015914559364319,0.3371174931526184,0.3064339458942413,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9552435874938964,0.5670651793479919,0.5386720895767212,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.6974875330924988,0.4640737771987915,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8818168044090271,0.4545578956604004,0.4330277442932129,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7062404751777649,0.2274138331413269,1.0398131608963013,284.9143981933594,284.95001220703125,301.926513671875,295.8170166015625,298.7704772949219,297.29571533203125,284.9150390625,1.0,0.6244333982467651,0.4174501001834869,0.4174501001834869,1.0,1.0,-3.340559244155884,1.0601320266723633,2.2804272174835205,0.1633677035570144,0.8479627966880798,0.8479627966880798,0.0,170.51905822753906,178.0,69680.3515625,0.0,3096.32470703125,1.0,278.1583251953125,282.9158020019531,298.8324890136719,303.3795471191406,293.1499938964844,293.1499938964844,278.45001220703125,38292.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767386674880981,1.0,0.0,0.0,3.5006632804870605,3.5006864070892334,8.176999699571752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.8818359375,0.0,1389.736328125,1895.4371337890625,0.0,3186.009765625,0.8742485642433167,1.0,0.0,3.0,1.0,0.0
17770020,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7985122799873352,0.3371182382106781,0.306368350982666,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.951091170310974,0.5665975213050842,0.5381376147270203,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.7017338871955872,0.4692122340202331,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8785179257392883,0.4546355307102203,0.4330270290374756,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7037999033927917,0.2276911735534668,1.0410456657409668,284.9942321777344,284.95001220703125,301.8824768066406,295.8141784667969,298.7530517578125,297.2962341308594,284.993408203125,1.0,0.6267855763435364,0.4163473546504974,0.4163473546504974,1.0,1.0,-3.3474926948547363,1.0595687627792358,2.287923812866211,0.1609072387218475,0.9252961277961732,0.9252961277961732,0.0,173.1378936767578,181.0,69228.1015625,0.0,3126.630859375,1.0,278.4413146972656,283.01434326171875,298.79998779296875,303.2410888671875,293.1499938964844,293.1499938964844,278.1499938964844,33532.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706908226013184,1.0,0.0,0.0,3.6188852787017822,3.618908405303955,8.738621204429364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.6640625,0.0,1480.520263671875,1895.4371337890625,0.0,3129.291015625,0.8965024948120117,1.0,0.0,3.0,1.0,0.0
17770080,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7985122799873352,0.3371182382106781,0.306368350982666,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.951091170310974,0.5665975213050842,0.5381376147270203,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.7017338871955872,0.4692122340202331,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8785179257392883,0.4546355307102203,0.4330270290374756,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7037999033927917,0.2276911735534668,1.0410456657409668,284.9942321777344,284.95001220703125,301.8824768066406,295.8141784667969,298.7530517578125,297.2962341308594,284.993408203125,1.0,0.6267855763435364,0.4163473546504974,0.4163473546504974,1.0,1.0,-3.3474926948547363,1.0595687627792358,2.287923812866211,0.1609072387218475,0.9252961277961732,0.9252961277961732,0.0,173.1378936767578,181.0,69228.1015625,0.0,3126.630859375,1.0,278.4413146972656,283.01434326171875,298.79998779296875,303.2410888671875,293.1499938964844,293.1499938964844,278.1499938964844,33532.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706908226013184,1.0,0.0,0.0,3.6188852787017822,3.618908405303955,8.738621204429364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.6640625,0.0,1480.520263671875,1895.4371337890625,0.0,3129.291015625,0.8965024948120117,1.0,0.0,3.0,1.0,0.0
17770140,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7946174144744873,0.3363083004951477,0.3059141933917999,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9459699988365172,0.5652381181716919,0.5371745228767395,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7046954035758972,0.4752395153045654,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8745065331459045,0.45399010181427,0.4327059686183929,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7007644176483154,0.227586030960083,1.0416038036346436,284.91412353515625,284.95001220703125,301.83709716796875,295.812255859375,298.7269897460937,297.2847900390625,284.91461181640625,1.0,0.6291777491569519,0.4152445793151855,0.4152445793151855,1.0,1.0,-3.35332465171814,1.058588624000549,2.294735908508301,0.1584084630012512,0.8487556576728821,0.8487556576728821,0.0,176.15830993652344,184.0,69761.71875,0.0,3156.89111328125,1.0,278.1581115722656,282.9153747558594,298.82763671875,303.37896728515625,293.1499938964844,293.1499938964844,278.45001220703125,38261.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770970106124878,1.0,0.0,0.0,3.5050296783447266,3.5050528049468994,8.197411034416291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.392578125,0.0,1394.031005859375,1895.4371337890625,0.0,3189.369140625,0.8751828670501709,1.0,0.0,3.0,1.0,0.0
17770200,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7946174144744873,0.3363083004951477,0.3059141933917999,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9459699988365172,0.5652381181716919,0.5371745228767395,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7046954035758972,0.4752395153045654,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8745065331459045,0.45399010181427,0.4327059686183929,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7007644176483154,0.227586030960083,1.0416038036346436,284.91412353515625,284.95001220703125,301.83709716796875,295.812255859375,298.7269897460937,297.2847900390625,284.91461181640625,1.0,0.6291777491569519,0.4152445793151855,0.4152445793151855,1.0,1.0,-3.35332465171814,1.058588624000549,2.294735908508301,0.1584084630012512,0.8487556576728821,0.8487556576728821,0.0,176.15830993652344,184.0,69761.71875,0.0,3156.89111328125,1.0,278.1581115722656,282.9153747558594,298.82763671875,303.37896728515625,293.1499938964844,293.1499938964844,278.45001220703125,38261.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770970106124878,1.0,0.0,0.0,3.5050296783447266,3.5050528049468994,8.197411034416291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.392578125,0.0,1394.031005859375,1895.4371337890625,0.0,3189.369140625,0.8751828670501709,1.0,0.0,3.0,1.0,0.0
17770260,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7914417386054993,0.3362626135349273,0.3058118820190429,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.941544234752655,0.5647186040878296,0.5365973711013794,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7085094451904297,0.4806554913520813,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.871149480342865,0.4540268182754516,0.4326733350753784,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6982031464576721,0.2278167456388473,1.0426498651504517,284.994384765625,284.95001220703125,301.7903747558594,295.81103515625,298.7081604003906,297.28424072265625,284.9935302734375,1.0,0.631610631942749,0.4141550362110138,0.4141550362110138,1.0,1.0,-3.360233783721924,1.0580165386199951,2.3022172451019287,0.1559523344039917,0.926227569580078,0.926227569580078,0.0,178.9646453857422,187.0,69299.0234375,0.0,3188.446044921875,1.0,278.4413146972656,283.0148620605469,298.79669189453125,303.24188232421875,293.1499938964844,293.1499938964844,278.1499938964844,33539.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710106611251831,1.0,0.0,0.0,3.622273206710816,3.622296571731568,8.7549909721929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.3037109375,0.0,1484.2725830078125,1895.4371337890625,0.0,3132.291015625,0.8972792029380798,1.0,0.0,3.0,1.0,0.0
17770320,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7914417386054993,0.3362626135349273,0.3058118820190429,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.941544234752655,0.5647186040878296,0.5365973711013794,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7085094451904297,0.4806554913520813,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.871149480342865,0.4540268182754516,0.4326733350753784,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6982031464576721,0.2278167456388473,1.0426498651504517,284.994384765625,284.95001220703125,301.7903747558594,295.81103515625,298.7081604003906,297.28424072265625,284.9935302734375,1.0,0.631610631942749,0.4141550362110138,0.4141550362110138,1.0,1.0,-3.360233783721924,1.0580165386199951,2.3022172451019287,0.1559523344039917,0.926227569580078,0.926227569580078,0.0,178.9646453857422,187.0,69299.0234375,0.0,3188.446044921875,1.0,278.4413146972656,283.0148620605469,298.79669189453125,303.24188232421875,293.1499938964844,293.1499938964844,278.1499938964844,33539.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710106611251831,1.0,0.0,0.0,3.622273206710816,3.622296571731568,8.7549909721929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.3037109375,0.0,1484.2725830078125,1895.4371337890625,0.0,3132.291015625,0.8972792029380798,1.0,0.0,3.0,1.0,0.0
17770380,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7875702977180481,0.3354113101959228,0.3053255081176758,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9362961053848268,0.5633134841918945,0.5355960130691528,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7110578417778015,0.4868007600307464,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8672105669975281,0.4533431231975555,0.4323212504386902,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6951529383659363,0.2276722639799118,1.0430493354797363,284.9138488769531,284.95001220703125,301.7423095703125,295.8103942871094,298.6810607910156,297.2723083496094,284.9143371582031,1.0,0.6340274810791016,0.413065493106842,0.413065493106842,1.0,1.0,-3.3658950328826904,1.0569788217544556,2.3089160919189453,0.1534483879804611,0.849325954914093,0.849325954914093,0.0,182.10354614257807,190.0,69837.2578125,0.0,3219.212646484375,1.0,278.1580810546875,282.9155578613281,298.8256530761719,303.38153076171875,293.1499938964844,293.1499938964844,278.45001220703125,38268.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773890137672424,1.0,0.0,0.0,3.508620023727417,3.50864315032959,8.214213380597357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.7861328125,0.0,1397.80615234375,1895.4371337890625,0.0,3192.106689453125,0.8759772777557373,1.0,0.0,3.0,1.0,0.0
17770440,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7875702977180481,0.3354113101959228,0.3053255081176758,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9362961053848268,0.5633134841918945,0.5355960130691528,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7110578417778015,0.4868007600307464,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8672105669975281,0.4533431231975555,0.4323212504386902,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6951529383659363,0.2276722639799118,1.0430493354797363,284.9138488769531,284.95001220703125,301.7423095703125,295.8103942871094,298.6810607910156,297.2723083496094,284.9143371582031,1.0,0.6340274810791016,0.413065493106842,0.413065493106842,1.0,1.0,-3.3658950328826904,1.0569788217544556,2.3089160919189453,0.1534483879804611,0.849325954914093,0.849325954914093,0.0,182.10354614257807,190.0,69837.2578125,0.0,3219.212646484375,1.0,278.1580810546875,282.9155578613281,298.8256530761719,303.38153076171875,293.1499938964844,293.1499938964844,278.45001220703125,38268.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773890137672424,1.0,0.0,0.0,3.508620023727417,3.50864315032959,8.214213380597357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.7861328125,0.0,1397.80615234375,1895.4371337890625,0.0,3192.106689453125,0.8759772777557373,1.0,0.0,3.0,1.0,0.0
17770500,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7857697010040283,0.3353465795516968,0.3051356077194214,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9337968826293944,0.5629981160163879,0.5351415276527405,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.7127467393875122,0.4897590577602386,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8653550148010254,0.4533051550388336,0.4321643114089966,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6936859488487244,0.2277396321296692,1.043176531791687,285.0163879394531,284.95001220703125,301.7178039550781,295.8102722167969,298.6708068847656,297.2712707519531,285.0163879394531,1.0,0.6352086067199707,0.4125207066535949,0.4125207066535949,1.0,1.0,-3.368638277053833,1.056426167488098,2.3122122287750244,0.1521329879760742,0.9231505393981934,0.9231505393981934,0.0,183.6258544921875,190.0,69177.1171875,0.0,3234.16943359375,1.0,278.3983459472656,283.0326232910156,298.7832336425781,303.1779479980469,293.1499938964844,293.1499938964844,278.45001220703125,33788.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723215460777283,1.0,0.0,0.0,3.5649516582489014,3.564974546432495,8.480092787976901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.861328125,0.0,1424.4329833984375,1895.4371337890625,0.0,3144.586669921875,0.8862333297729492,1.0,0.0,3.0,1.0,0.0
17770560,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7844449281692505,0.3353297114372253,0.3051865994930267,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9318377375602722,0.5627516508102417,0.5349746942520142,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.7145204544067383,0.4922616183757782,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8639481067657471,0.4533438086509704,0.4322523176670074,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6926097869873047,0.2278702855110168,1.0439449548721311,284.99395751953125,284.95001220703125,301.6929931640625,295.8102111816406,298.6612854003906,297.2713928222656,284.9925842285156,1.0,0.636449933052063,0.4119813740253448,0.4119813740253448,1.0,1.0,-3.3725368976593018,1.0562925338745115,2.31624436378479,0.150953009724617,0.9267184138298036,0.9267184138298036,0.0,184.983642578125,193.0,69376.28125,0.0,3250.81884765625,1.0,278.4421081542969,283.0147705078125,298.7950439453125,303.244873046875,293.1499938964844,293.1499938964844,278.1499938964844,33463.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712285161018372,1.0,0.0,0.0,3.627479314804077,3.627502679824829,8.780174880484992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.4296875,0.0,1489.3994140625,1895.4371337890625,0.0,3134.334716796875,0.8981613516807556,1.0,0.0,3.0,1.0,0.0
17770620,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7806831002235413,0.3344418704509735,0.3046768605709076,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9266523718833924,0.5613053441047668,0.5339442491531372,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.716704785823822,0.4982954263687134,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8601619601249695,0.4526231586933136,0.4318737983703613,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6896249055862427,0.2276959866285324,1.044234037399292,284.9135131835937,284.95001220703125,301.6424255371094,295.810302734375,298.63348388671875,297.2593688964844,284.9140319824219,1.0,0.6388328671455383,0.4109026789665222,0.4109026789665222,1.0,1.0,-3.377837419509888,1.0551249980926514,2.3227124214172363,0.1484280824661255,0.8496819734573364,0.8496819734573364,0.0,188.1780700683593,196.0,69903.953125,0.0,3281.289306640625,1.0,278.1580505371094,282.91619873046875,298.82550048828125,303.3856506347656,293.1499938964844,293.1499938964844,278.45001220703125,38286.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877627432346344,1.0,0.0,0.0,3.5114123821258545,3.511435508728028,8.227293619711418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.400390625,0.0,1400.8348388671875,1895.4371337890625,0.0,3194.342041015625,0.8766008019447327,1.0,0.0,3.0,1.0,0.0
17770680,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7806831002235413,0.3344418704509735,0.3046768605709076,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9266523718833924,0.5613053441047668,0.5339442491531372,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.716704785823822,0.4982954263687134,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8601619601249695,0.4526231586933136,0.4318737983703613,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6896249055862427,0.2276959866285324,1.044234037399292,284.9135131835937,284.95001220703125,301.6424255371094,295.810302734375,298.63348388671875,297.2593688964844,284.9140319824219,1.0,0.6388328671455383,0.4109026789665222,0.4109026789665222,1.0,1.0,-3.377837419509888,1.0551249980926514,2.3227124214172363,0.1484280824661255,0.8496819734573364,0.8496819734573364,0.0,188.1780700683593,196.0,69903.953125,0.0,3281.289306640625,1.0,278.1580505371094,282.91619873046875,298.82550048828125,303.3856506347656,293.1499938964844,293.1499938964844,278.45001220703125,38286.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877627432346344,1.0,0.0,0.0,3.5114123821258545,3.511435508728028,8.227293619711418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.400390625,0.0,1400.8348388671875,1895.4371337890625,0.0,3194.342041015625,0.8766008019447327,1.0,0.0,3.0,1.0,0.0
17770740,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7785682082176208,0.334370493888855,0.3044769763946533,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9236733317375184,0.5609344840049744,0.5334308743476868,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.7186344861984253,0.5012057423591614,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8579919934272766,0.4525846540927887,0.431711345911026,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6878789067268372,0.2277781963348388,1.044435739517212,285.0129699707031,284.95001220703125,301.61151123046875,295.8104553222656,298.6211853027344,297.2587280273437,285.0107727050781,1.0,0.6401979923248291,0.4102554619312286,0.4102554619312286,1.0,1.0,-3.380524158477783,1.054246425628662,2.326277732849121,0.1468040645122528,0.9256958365440368,0.9256958365440368,0.0,190.0748291015625,196.0,69293.8671875,0.0,3298.377685546875,1.0,278.4139099121094,283.0301513671875,298.7829895019531,303.19439697265625,293.1499938964844,293.1499938964844,278.45001220703125,33326.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719646334648132,1.0,0.0,0.0,3.587954044342041,3.5879769325256348,8.589878461862099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.759765625,0.0,1445.5660400390625,1895.4371337890625,0.0,3141.239013671875,0.890187680721283,1.0,0.0,3.0,1.0,0.0
17770800,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7774760723114014,0.3343196511268616,0.3045157790184021,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.922055721282959,0.5606957674026489,0.5332946181297302,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.7199763059616089,0.5026947855949402,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8568415641784668,0.4525810778141022,0.4317802488803863,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6869804859161377,0.2278639525175094,1.045049786567688,284.9934997558594,284.95001220703125,301.5906677246094,295.810546875,298.6132507324219,297.2587890625,284.9926147460937,1.0,0.6411363482475281,0.4098239839076996,0.4098239839076996,1.0,1.0,-3.3830137252807617,1.0539032220840454,2.3291103839874268,0.1458054631948471,0.9265630841255188,0.9265630841255188,0.0,191.2295837402344,199.0,69409.609375,0.0,3310.752685546875,1.0,278.4413757324219,283.0163269042969,298.7958374023437,303.2483215332031,293.1499938964844,293.1499938964844,278.1499938964844,33586.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871476948261261,1.0,0.0,0.0,3.626871109008789,3.626894474029541,8.777230391388002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.4736328125,0.0,1489.6480712890625,1895.4371337890625,0.0,3136.66455078125,0.8983367085456848,1.0,0.0,3.0,1.0,0.0
17770860,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7732275724411011,0.3333886563777923,0.3039896488189697,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9162361025810242,0.5591980814933777,0.532239556312561,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9969916343688964,0.7224020957946777,0.5050943493843079,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8525641560554504,0.4518091976642608,0.4313789308071136,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6835168600082397,0.2276562750339508,1.0453104972839355,284.91162109375,284.95001220703125,301.5376892089844,295.8108215332031,298.5863647460937,297.2492370605469,284.9120788574219,1.0,0.6431728005409241,0.4087656140327453,0.4087656140327453,1.0,1.0,-3.38384222984314,1.0511842966079712,2.332657814025879,0.1429493129253387,0.8478606939315796,0.8478606939315796,0.0,194.9178009033203,202.0,69866.4765625,0.0,3333.96484375,1.0,278.1580505371094,282.9171142578125,298.8252868652344,303.384765625,293.1499938964844,293.1499938964844,278.45001220703125,38405.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777045607566833,1.0,0.0,0.0,3.508853912353516,3.5088770389556885,8.215308184844616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.4951171875,0.0,1399.032470703125,1895.4371337890625,0.0,3195.065185546875,0.8761084675788879,1.0,0.0,3.0,1.0,0.0
17770920,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7732275724411011,0.3333886563777923,0.3039896488189697,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9162361025810242,0.5591980814933777,0.532239556312561,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9969916343688964,0.7224020957946777,0.5050943493843079,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8525641560554504,0.4518091976642608,0.4313789308071136,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6835168600082397,0.2276562750339508,1.0453104972839355,284.91162109375,284.95001220703125,301.5376892089844,295.8108215332031,298.5863647460937,297.2492370605469,284.9120788574219,1.0,0.6431728005409241,0.4087656140327453,0.4087656140327453,1.0,1.0,-3.38384222984314,1.0511842966079712,2.332657814025879,0.1429493129253387,0.8478606939315796,0.8478606939315796,0.0,194.9178009033203,202.0,69866.4765625,0.0,3333.96484375,1.0,278.1580505371094,282.9171142578125,298.8252868652344,303.384765625,293.1499938964844,293.1499938964844,278.45001220703125,38405.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777045607566833,1.0,0.0,0.0,3.508853912353516,3.5088770389556885,8.215308184844616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.4951171875,0.0,1399.032470703125,1895.4371337890625,0.0,3195.065185546875,0.8761084675788879,1.0,0.0,3.0,1.0,0.0
17770980,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7701798677444458,0.33323934674263,0.303798645734787,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9119468927383424,0.5585451126098633,0.5315455198287964,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9955212473869324,0.7263197898864746,0.5076680183410645,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8494285941123962,0.4517209827899933,0.4312396049499511,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6809945702552795,0.227811262011528,1.0460398197174072,284.991943359375,284.95001220703125,301.48358154296875,295.8109436035156,298.5682983398437,297.252685546875,284.9911499023437,1.0,0.6451236009597778,0.4077072441577911,0.4077072441577911,1.0,1.0,-3.3865737915039062,1.049138069152832,2.337435722351074,0.1401031017303466,0.92360657453537,0.92360657453537,0.0,197.8983154296875,205.0,69320.53125,0.0,3357.505859375,1.0,278.4413146972656,283.0185546875,298.79510498046875,303.242431640625,293.1499938964844,293.1499938964844,278.1499938964844,33685.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713099360466003,1.0,0.0,0.0,3.620384693145752,3.620408058166504,8.745864761294797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.4365234375,0.0,1483.2900390625,1895.4371337890625,0.0,3135.097900390625,0.8969662189483643,1.0,0.0,3.0,1.0,0.0
