time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7701798677444458,0.33323934674263,0.303798645734787,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9119468927383424,0.5585451126098633,0.5315455198287964,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9955212473869324,0.7263197898864746,0.5076680183410645,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8494285941123962,0.4517209827899933,0.4312396049499511,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6809945702552795,0.227811262011528,1.0460398197174072,284.991943359375,284.95001220703125,301.48358154296875,295.8109436035156,298.5682983398437,297.252685546875,284.9911499023437,1.0,0.6451236009597778,0.4077072441577911,0.4077072441577911,1.0,1.0,-3.3865737915039062,1.049138069152832,2.337435722351074,0.1401031017303466,0.92360657453537,0.92360657453537,0.0,197.8983154296875,205.0,69320.53125,0.0,3357.505859375,1.0,278.4413146972656,283.0185546875,298.79510498046875,303.242431640625,293.1499938964844,293.1499938964844,278.1499938964844,33685.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713099360466003,1.0,0.0,0.0,3.620384693145752,3.620408058166504,8.745864761294797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.4365234375,0.0,1483.2900390625,1895.4371337890625,0.0,3135.097900390625,0.8969662189483643,1.0,0.0,3.0,1.0,0.0
17771100,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7685777544975281,0.332792729139328,0.3036589920520782,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9097551703453064,0.5578179955482483,0.5311583876609802,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.994693160057068,0.7276771068572998,0.5088930130004883,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8478086590766907,0.451357901096344,0.4311526417732239,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6797118186950684,0.2277421206235885,1.0464972257614136,284.8744506835937,284.95001220703125,301.45611572265625,295.8109130859375,298.5555419921875,297.249267578125,284.8748779296875,1.0,0.6461078524589539,0.4071780443191528,0.4071780443191528,1.0,1.0,-3.3878650665283203,1.048079252243042,2.3397858142852783,0.13876473903656,0.8391313552856445,0.8391313552856445,0.0,199.4680328369141,205.0,70028.4453125,0.0,3369.56787109375,1.0,278.1990966796875,282.88818359375,298.8385925292969,303.4545593261719,293.1499938964844,293.1499938964844,278.1499938964844,38453.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765169382095337,1.0,0.0,0.0,3.569706439971924,3.569730043411255,8.502728405801463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.7041015625,0.0,1463.610595703125,1895.4371337890625,0.0,3183.930419921875,0.8868217468261719,1.0,0.0,3.0,1.0,0.0
17771160,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7664313912391663,0.3323103189468384,0.3032601177692413,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.906985342502594,0.5570358037948608,0.5304632186889648,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9933765530586244,0.7290372252464294,0.5098183751106262,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8456814885139465,0.4509278535842895,0.4308028221130371,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6779627799987793,0.2276122123003006,1.0462729930877686,284.9122619628906,284.95001220703125,301.4283752441406,295.810791015625,298.5425720214844,297.2453918457031,284.9128723144531,1.0,0.6469610333442688,0.4066998958587646,0.4066998958587646,1.0,1.0,-3.386972665786743,1.0463908910751345,2.3405818939208984,0.1373232752084732,0.8461960554122925,0.8461960554122925,0.0,201.3158416748047,208.0,69760.171875,0.0,3378.199951171875,1.0,278.1583251953125,282.9216003417969,298.8245849609375,303.3774719238281,293.1499938964844,293.1499938964844,278.45001220703125,38450.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773829936981201,1.0,0.0,0.0,3.5002849102020264,3.50030779838562,8.175231869245181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.0,0.0,1390.47802734375,1895.4371337890625,0.0,3192.050537109375,0.8742630481719971,1.0,0.0,3.0,1.0,0.0
17771220,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7637345194816589,0.3321510851383209,0.3030577898025512,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.903376042842865,0.5563641786575317,0.5297480225563049,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9921531081199646,0.7329893112182617,0.5124445557594299,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8429144620895386,0.4508167207241058,0.430637001991272,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6757521033287048,0.2277732044458389,1.0470070838928225,284.9917907714844,284.95001220703125,301.3720703125,295.8102111816406,298.5247802734375,297.2494812011719,284.9909973144531,1.0,0.648811399936676,0.4057435691356659,0.4057435691356659,1.0,1.0,-3.3897035121917725,1.044617772102356,2.345085859298706,0.1347589045763015,0.9215741157531738,0.9215741157531738,0.0,204.1173858642578,211.0,69232.0546875,0.0,3400.756591796875,1.0,278.4412841796875,283.0220947265625,298.7943725585937,303.2359313964844,293.1499938964844,293.1499938964844,278.1499938964844,33681.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709966540336609,1.0,0.0,0.0,3.612816572189331,3.612839937210083,8.70933774876903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.0546875,0.0,1475.0252685546875,1895.4371337890625,0.0,3132.159423828125,0.8952618837356567,1.0,0.0,3.0,1.0,0.0
17771280,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7637345194816589,0.3321510851383209,0.3030577898025512,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.903376042842865,0.5563641786575317,0.5297480225563049,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9921531081199646,0.7329893112182617,0.5124445557594299,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8429144620895386,0.4508167207241058,0.430637001991272,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6757521033287048,0.2277732044458389,1.0470070838928225,284.9917907714844,284.95001220703125,301.3720703125,295.8102111816406,298.5247802734375,297.2494812011719,284.9909973144531,1.0,0.648811399936676,0.4057435691356659,0.4057435691356659,1.0,1.0,-3.3897035121917725,1.044617772102356,2.345085859298706,0.1347589045763015,0.9215741157531738,0.9215741157531738,0.0,204.1173858642578,211.0,69232.0546875,0.0,3400.756591796875,1.0,278.4412841796875,283.0220947265625,298.7943725585937,303.2359313964844,293.1499938964844,293.1499938964844,278.1499938964844,33681.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709966540336609,1.0,0.0,0.0,3.612816572189331,3.612839937210083,8.70933774876903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.0546875,0.0,1475.0252685546875,1895.4371337890625,0.0,3132.159423828125,0.8952618837356567,1.0,0.0,3.0,1.0,0.0
17771340,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7602580189704895,0.3312100768089294,0.302501380443573,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8990216255187988,0.5548409819602966,0.5286431312561035,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9901119470596312,0.735666811466217,0.5145664215087891,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8394502997398376,0.4500049650669098,0.4301742315292358,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6729519963264465,0.2275740355253219,1.047221064567566,284.9122009277344,284.95001220703125,301.314697265625,295.8091125488281,298.4988708496094,297.242431640625,284.912109375,1.0,0.6505833864212036,0.4047872424125671,0.4047872424125671,1.0,1.0,-3.389965295791626,1.0419645309448242,2.3480007648468018,0.1321142315864563,0.8445797562599182,0.8445797562599182,0.0,207.45574951171875,214.0,69689.140625,0.0,3420.696533203125,1.0,278.1586303710937,282.92449951171875,298.82281494140625,303.37066650390625,293.1499938964844,293.1499938964844,278.45001220703125,38305.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770993947982788,1.0,0.0,0.0,3.4953882694244385,3.495411157608032,8.152374562087061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.587890625,0.0,1384.3797607421875,1895.4371337890625,0.0,3189.391357421875,0.872952401638031,1.0,0.0,3.0,1.0,0.0
17771400,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7602580189704895,0.3312100768089294,0.302501380443573,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8990216255187988,0.5548409819602966,0.5286431312561035,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9901119470596312,0.735666811466217,0.5145664215087891,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8394502997398376,0.4500049650669098,0.4301742315292358,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6729519963264465,0.2275740355253219,1.047221064567566,284.9122009277344,284.95001220703125,301.314697265625,295.8091125488281,298.4988708496094,297.242431640625,284.912109375,1.0,0.6505833864212036,0.4047872424125671,0.4047872424125671,1.0,1.0,-3.389965295791626,1.0419645309448242,2.3480007648468018,0.1321142315864563,0.8445797562599182,0.8445797562599182,0.0,207.45574951171875,214.0,69689.140625,0.0,3420.696533203125,1.0,278.1586303710937,282.92449951171875,298.82281494140625,303.37066650390625,293.1499938964844,293.1499938964844,278.45001220703125,38305.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770993947982788,1.0,0.0,0.0,3.4953882694244385,3.495411157608032,8.152374562087061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.587890625,0.0,1384.3797607421875,1895.4371337890625,0.0,3189.391357421875,0.872952401638031,1.0,0.0,3.0,1.0,0.0
17771460,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7577418684959412,0.3310253918170929,0.3022819757461548,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8957016468048096,0.5541428327560425,0.5279094576835632,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9889572262763976,0.7395593523979187,0.5171587467193604,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8368692398071289,0.4498677551746368,0.4299884736537933,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6708961129188538,0.2277277112007141,1.0479331016540527,284.9914855957031,284.95001220703125,301.2563171386719,295.8073425292969,298.480712890625,297.2464904785156,284.9906921386719,1.0,0.6523873805999756,0.403872013092041,0.403872013092041,1.0,1.0,-3.39256238937378,1.0402430295944214,2.3523192405700684,0.1296457648277282,0.919611632823944,0.919611632823944,0.0,210.2167053222656,217.0,69139.21875,0.0,3442.75830078125,1.0,278.44122314453125,283.025634765625,298.7917785644531,303.227783203125,293.1499938964844,293.1499938964844,278.1499938964844,33690.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707893490791321,1.0,0.0,0.0,3.60522198677063,3.6052451133728014,8.672759577166289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.1083984375,0.0,1466.8492431640625,1895.4371337890625,0.0,3130.21484375,0.8935621380805969,1.0,0.0,3.0,1.0,0.0
17771520,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7577418684959412,0.3310253918170929,0.3022819757461548,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8957016468048096,0.5541428327560425,0.5279094576835632,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9889572262763976,0.7395593523979187,0.5171587467193604,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8368692398071289,0.4498677551746368,0.4299884736537933,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6708961129188538,0.2277277112007141,1.0479331016540527,284.9914855957031,284.95001220703125,301.2563171386719,295.8073425292969,298.480712890625,297.2464904785156,284.9906921386719,1.0,0.6523873805999756,0.403872013092041,0.403872013092041,1.0,1.0,-3.39256238937378,1.0402430295944214,2.3523192405700684,0.1296457648277282,0.919611632823944,0.919611632823944,0.0,210.2167053222656,217.0,69139.21875,0.0,3442.75830078125,1.0,278.44122314453125,283.025634765625,298.7917785644531,303.227783203125,293.1499938964844,293.1499938964844,278.1499938964844,33690.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707893490791321,1.0,0.0,0.0,3.60522198677063,3.6052451133728014,8.672759577166289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.1083984375,0.0,1466.8492431640625,1895.4371337890625,0.0,3130.21484375,0.8935621380805969,1.0,0.0,3.0,1.0,0.0
17771580,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7544581890106201,0.3300654888153076,0.3017062842845917,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915400505065918,0.5526015162467957,0.5267846584320068,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.986954152584076,0.7421720027923584,0.519234836101532,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8335930109024048,0.4490360617637634,0.4295044541358948,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6682546138763428,0.2275211811065673,1.048109531402588,284.9124450683594,284.95001220703125,301.19696044921875,295.8047790527344,298.4545288085937,297.2394714355469,284.9123229980469,1.0,0.6541202068328857,0.4029567837715149,0.4029567837715149,1.0,1.0,-3.392651081085205,1.0376359224319458,2.3550150394439697,0.127098724246025,0.8430980443954468,0.8430980443954468,0.0,213.5359649658203,220.0,69590.265625,0.0,3462.201904296875,1.0,278.15869140625,282.9285583496094,298.8187255859375,303.36065673828125,293.1499938964844,293.1499938964844,278.45001220703125,38299.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769422769546509,1.0,0.0,0.0,3.487537384033203,3.487560272216797,8.115794116747566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.314453125,0.0,1376.2625732421875,1895.4371337890625,0.0,3187.91845703125,0.8712040781974792,1.0,0.0,3.0,1.0,0.0
17771640,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7544581890106201,0.3300654888153076,0.3017062842845917,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915400505065918,0.5526015162467957,0.5267846584320068,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.986954152584076,0.7421720027923584,0.519234836101532,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8335930109024048,0.4490360617637634,0.4295044541358948,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6682546138763428,0.2275211811065673,1.048109531402588,284.9124450683594,284.95001220703125,301.19696044921875,295.8047790527344,298.4545288085937,297.2394714355469,284.9123229980469,1.0,0.6541202068328857,0.4029567837715149,0.4029567837715149,1.0,1.0,-3.392651081085205,1.0376359224319458,2.3550150394439697,0.127098724246025,0.8430980443954468,0.8430980443954468,0.0,213.5359649658203,220.0,69590.265625,0.0,3462.201904296875,1.0,278.15869140625,282.9285583496094,298.8187255859375,303.36065673828125,293.1499938964844,293.1499938964844,278.45001220703125,38299.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769422769546509,1.0,0.0,0.0,3.487537384033203,3.487560272216797,8.115794116747566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.314453125,0.0,1376.2625732421875,1895.4371337890625,0.0,3187.91845703125,0.8712040781974792,1.0,0.0,3.0,1.0,0.0
17771700,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7530182600021362,0.3299356997013092,0.301469087600708,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8896772861480713,0.5522051453590393,0.5262681841850281,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9861513376235962,0.7440763115882874,0.5203708410263062,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8321316838264465,0.4489177465438843,0.4292826056480407,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6670668721199036,0.227560207247734,1.0481302738189695,285.0137939453125,284.95001220703125,301.1669006347656,295.8031616210937,298.4449768066406,297.2411193847656,285.0134582519531,1.0,0.6549516320228577,0.4024991691112518,0.4024991691112518,1.0,1.0,-3.392863273620605,1.0363940000534058,2.35646915435791,0.125750720500946,0.9154528975486756,0.9154528975486756,0.0,215.0487670898437,220.0,68883.140625,0.0,3471.47607421875,1.0,278.3978271484375,283.04571533203125,298.7751770019531,303.1529541015625,293.1499938964844,293.1499938964844,278.45001220703125,33872.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718082308769226,1.0,0.0,0.0,3.5397865772247314,3.539809226989746,8.36079266264278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.82421875,0.0,1398.5367431640625,1895.4371337890625,0.0,3139.7724609375,0.8807106614112854,1.0,0.0,3.0,1.0,0.0
17771760,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7520663738250732,0.329856127500534,0.3014619052410126,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.888348400592804,0.551878035068512,0.5260242223739624,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9858220219612122,0.7460029125213623,0.5217788219451904,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8311299085617065,0.4488747119903564,0.4292934238910675,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6663039922714233,0.2276650071144104,1.0487725734710691,284.9901733398437,284.95001220703125,301.1366271972656,295.80126953125,298.4359436035156,297.2434997558594,284.9888916015625,1.0,0.6558883190155029,0.4020523130893707,0.4020523130893707,1.0,1.0,-3.395038366317749,1.0358601808547974,2.359178304672241,0.124636173248291,0.9169791340827942,0.9169791340827942,0.0,216.29348754882807,223.0,69046.0703125,0.0,3483.7998046875,1.0,278.44189453125,283.0279235839844,298.7853088378906,303.2157897949219,293.1499938964844,293.1499938964844,278.1499938964844,33616.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706426620483398,1.0,0.0,0.0,3.599435329437256,3.5994584560394287,8.644941544844187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.587890625,0.0,1460.0498046875,1895.4371337890625,0.0,3128.839111328125,0.8919634819030762,1.0,0.0,3.0,1.0,0.0
17771820,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7489563226699829,0.3288759589195251,0.3008711040019989,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8843667507171631,0.5503168702125549,0.5248838663101196,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9838520288467408,0.7485443949699402,0.523811936378479,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8280048370361328,0.4480231404304504,0.4287930428981781,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6638060808181763,0.2274496257305145,1.0489150285720823,284.9126281738281,284.95001220703125,301.07537841796875,295.7967224121094,298.4093933105469,297.2364807128906,284.9124755859375,1.0,0.6575891375541687,0.4011585712432861,0.4011585712432861,1.0,1.0,-3.3949780464172363,1.033252477645874,2.3617255687713623,0.1221361607313156,0.8413671255111694,0.8413671255111694,0.0,219.60191345214844,226.0,69473.625,0.0,3502.84521484375,1.0,278.1587829589844,282.93280029296875,298.8109436035156,303.34600830078125,293.1499938964844,293.1499938964844,278.45001220703125,38308.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768853545188904,1.0,0.0,0.0,3.478665351867676,3.478688240051269,8.074555353232427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.7744140625,0.0,1367.2352294921875,1895.4371337890625,0.0,3187.385009765625,0.8692383170127869,1.0,0.0,3.0,1.0,0.0
17771880,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7489563226699829,0.3288759589195251,0.3008711040019989,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8843667507171631,0.5503168702125549,0.5248838663101196,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9838520288467408,0.7485443949699402,0.523811936378479,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8280048370361328,0.4480231404304504,0.4287930428981781,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6638060808181763,0.2274496257305145,1.0489150285720823,284.9126281738281,284.95001220703125,301.07537841796875,295.7967224121094,298.4093933105469,297.2364807128906,284.9124755859375,1.0,0.6575891375541687,0.4011585712432861,0.4011585712432861,1.0,1.0,-3.3949780464172363,1.033252477645874,2.3617255687713623,0.1221361607313156,0.8413671255111694,0.8413671255111694,0.0,219.60191345214844,226.0,69473.625,0.0,3502.84521484375,1.0,278.1587829589844,282.93280029296875,298.8109436035156,303.34600830078125,293.1499938964844,293.1499938964844,278.45001220703125,38308.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768853545188904,1.0,0.0,0.0,3.478665351867676,3.478688240051269,8.074555353232427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.7744140625,0.0,1367.2352294921875,1895.4371337890625,0.0,3187.385009765625,0.8692383170127869,1.0,0.0,3.0,1.0,0.0
17771940,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.747262179851532,0.3287285268306732,0.3006163537502289,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8821219801902771,0.5498143434524536,0.5242622494697571,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9829527735710144,0.7511487007141113,0.5254270434379578,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8262553215026855,0.4478964805603027,0.4285575747489929,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6624156832695007,0.2275293618440628,1.0491151809692385,285.0036926269531,284.95001220703125,301.0332336425781,295.79296875,298.39666748046875,297.2394104003906,285.001220703125,1.0,0.6587311029434204,0.4005508422851562,0.4005508422851562,1.0,1.0,-3.3958165645599365,1.0317885875701904,2.364027976989746,0.120389923453331,0.9140649437904358,0.9140649437904358,0.0,221.55349731445312,226.0,68855.984375,0.0,3516.15234375,1.0,278.4223022460937,283.04107666015625,298.7664794921875,303.1601867675781,293.1499938964844,293.1499938964844,278.45001220703125,33308.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709009289741516,1.0,0.0,0.0,3.563730001449585,3.5637526512146,8.474281116832572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.822265625,0.0,1419.62451171875,1895.4371337890625,0.0,3131.26171875,0.8841565251350403,1.0,0.0,3.0,1.0,0.0
17772000,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7466863393783569,0.3286386728286743,0.3006094098091125,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8813095092773438,0.5495644807815552,0.5241053104400635,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9827491641044616,0.7523030042648315,0.5263143181800842,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8256431818008423,0.4478368759155273,0.4285656213760376,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6619608998298645,0.2275826632976532,1.049546718597412,284.9900817871094,284.95001220703125,301.01324462890625,295.7909851074219,298.390380859375,297.2403869628906,284.9893493652344,1.0,0.659327507019043,0.4002648591995239,0.4002648591995239,1.0,1.0,-3.3972156047821045,1.0314445495605469,2.3657710552215576,0.1196904852986335,0.914730191230774,0.914730191230774,0.0,222.3542633056641,229.0,68915.90625,0.0,3524.1015625,1.0,278.4410705566406,283.03253173828125,298.7759704589844,303.19879150390625,293.1499938964844,293.1499938964844,278.1499938964844,33722.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706911206245422,1.0,0.0,0.0,3.58799409866333,3.588016986846924,8.59007002418366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.42578125,0.0,1448.5169677734375,1895.4371337890625,0.0,3129.293701171875,0.8897188305854797,1.0,0.0,3.0,1.0,0.0
17772060,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7437155246734619,0.3276424407958984,0.2999961674213409,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8774834871292114,0.5479875802993774,0.5229408740997314,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9807924628257751,0.7547784447669983,0.5282928943634033,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8226194977760315,0.446970671415329,0.4280437529087066,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6595829129219055,0.2273597568273544,1.049639105796814,284.91290283203125,284.95001220703125,300.95025634765625,295.783935546875,298.3635559082031,297.2334289550781,284.91265869140625,1.0,0.6609964370727539,0.3993866741657257,0.3993866741657257,1.0,1.0,-3.3969476222991943,1.028799057006836,2.3681485652923584,0.1172106713056564,0.8394845128059387,0.8394845128059387,0.0,225.66412353515625,232.0,69339.25,0.0,3542.675048828125,1.0,278.1588439941406,282.93719482421875,298.7984313964844,303.3254089355469,293.1499938964844,293.1499938964844,278.45001220703125,38300.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769450187683105,1.0,0.0,0.0,3.4689109325408936,3.468933582305908,8.029335276660277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.1083984375,0.0,1357.2357177734375,1895.4371337890625,0.0,3187.9443359375,0.8670715093612671,1.0,0.0,3.0,1.0,0.0
17772120,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7437155246734619,0.3276424407958984,0.2999961674213409,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8774834871292114,0.5479875802993774,0.5229408740997314,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9807924628257751,0.7547784447669983,0.5282928943634033,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8226194977760315,0.446970671415329,0.4280437529087066,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6595829129219055,0.2273597568273544,1.049639105796814,284.91290283203125,284.95001220703125,300.95025634765625,295.783935546875,298.3635559082031,297.2334289550781,284.91265869140625,1.0,0.6609964370727539,0.3993866741657257,0.3993866741657257,1.0,1.0,-3.3969476222991943,1.028799057006836,2.3681485652923584,0.1172106713056564,0.8394845128059387,0.8394845128059387,0.0,225.66412353515625,232.0,69339.25,0.0,3542.675048828125,1.0,278.1588439941406,282.93719482421875,298.7984313964844,303.3254089355469,293.1499938964844,293.1499938964844,278.45001220703125,38300.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769450187683105,1.0,0.0,0.0,3.4689109325408936,3.468933582305908,8.029335276660277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.1083984375,0.0,1357.2357177734375,1895.4371337890625,0.0,3187.9443359375,0.8670715093612671,1.0,0.0,3.0,1.0,0.0
17772180,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7415478229522705,0.3273795545101166,0.2997147142887115,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8745496273040771,0.5472084879875183,0.5221410393714905,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9797097444534302,0.7584654092788696,0.5307483077049255,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8203274011611938,0.4467635452747345,0.4277995228767395,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6578310132026672,0.2274827808141708,1.0502333641052246,284.9892883300781,284.95001220703125,300.8864440917969,295.7754821777344,298.3442077636719,297.2372741699219,284.98858642578125,1.0,0.6627054214477539,0.3985084593296051,0.3985084593296051,1.0,1.0,-3.3990142345428467,1.026964783668518,2.372049331665039,0.1147911548614502,0.9118353724479676,0.9118353724479676,0.0,228.4159240722656,235.0,68773.46875,0.0,3563.559814453125,1.0,278.4410095214844,283.0361328125,298.7607727050781,303.1751708984375,293.1499938964844,293.1499938964844,278.1499938964844,33743.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870815098285675,1.0,0.0,0.0,3.577669858932495,3.577692747116089,8.540707199244935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.6171875,0.0,1437.624267578125,1895.4371337890625,0.0,3130.45654296875,0.8874171376228333,1.0,0.0,3.0,1.0,0.0
17772240,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7415478229522705,0.3273795545101166,0.2997147142887115,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8745496273040771,0.5472084879875183,0.5221410393714905,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9797097444534302,0.7584654092788696,0.5307483077049255,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8203274011611938,0.4467635452747345,0.4277995228767395,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6578310132026672,0.2274827808141708,1.0502333641052246,284.9892883300781,284.95001220703125,300.8864440917969,295.7754821777344,298.3442077636719,297.2372741699219,284.98858642578125,1.0,0.6627054214477539,0.3985084593296051,0.3985084593296051,1.0,1.0,-3.3990142345428467,1.026964783668518,2.372049331665039,0.1147911548614502,0.9118353724479676,0.9118353724479676,0.0,228.4159240722656,235.0,68773.46875,0.0,3563.559814453125,1.0,278.4410095214844,283.0361328125,298.7607727050781,303.1751708984375,293.1499938964844,293.1499938964844,278.1499938964844,33743.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870815098285675,1.0,0.0,0.0,3.577669858932495,3.577692747116089,8.540707199244935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.6171875,0.0,1437.624267578125,1895.4371337890625,0.0,3130.45654296875,0.8874171376228333,1.0,0.0,3.0,1.0,0.0
17772300,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7403430938720703,0.3268845975399017,0.2995226681232452,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8729523420333862,0.5464311838150024,0.5216946601867676,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9789890646934508,0.7596566677093506,0.5318650007247925,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.819068193435669,0.4463496804237366,0.4276556372642517,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6568887829780579,0.2273947745561599,1.050593018531799,284.87567138671875,284.95001220703125,300.854248046875,295.77069091796875,298.33074951171875,297.23394775390625,284.8765869140625,1.0,0.6635839939117432,0.3980693817138672,0.3980693817138672,1.0,1.0,-3.399855136871338,1.0259736776351929,2.3738813400268555,0.113654688000679,0.8295482993125916,0.8295482993125916,0.0,229.92979431152344,235.0,69422.3359375,0.0,3574.345458984375,1.0,278.2001342773437,282.9102783203125,298.79962158203125,303.3794860839844,293.1499938964844,293.1499938964844,278.1499938964844,38652.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761511445045471,1.0,0.0,0.0,3.522244691848755,3.522268056869507,8.27813209980377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.7490234375,0.0,1414.7791748046875,1895.4371337890625,0.0,3180.501220703125,0.8764140605926514,1.0,0.0,3.0,1.0,0.0
17772360,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7387118935585022,0.3263656497001648,0.2990866303443908,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8708890080451965,0.5456140637397766,0.5209608674049377,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9777793884277344,0.7608668804168701,0.5326792597770691,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.817383348941803,0.4458845257759094,0.4272657930850982,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6555761098861694,0.2272525280714035,1.0502939224243164,284.9140625,284.95001220703125,300.82183837890625,295.7655029296875,298.31707763671875,297.2303161621094,284.91436767578125,1.0,0.664345920085907,0.3976520001888275,0.3976520001888275,1.0,1.0,-3.398599624633789,1.0243204832077026,2.374279260635376,0.1123582646250724,0.837879478931427,0.837879478931427,0.0,231.7194976806641,238.0,69159.21875,0.0,3581.755126953125,1.0,278.15869140625,282.9433288574219,298.7806701660156,303.2973022460937,293.1499938964844,293.1499938964844,278.45001220703125,38423.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771515488624573,1.0,0.0,0.0,3.455023288726806,3.4550459384918213,7.965174404489517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.8759765625,0.0,1344.038818359375,1895.4371337890625,0.0,3189.880615234375,0.8642341494560242,1.0,0.0,3.0,1.0,0.0
17772420,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7366265654563904,0.3260784745216369,0.298783004283905,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8680684566497803,0.5448095798492432,0.5201370120048523,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9767077565193176,0.764480710029602,0.5350816249847412,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8151285648345947,0.4456609189510345,0.4270056784152984,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6539072394371033,0.227366492152214,1.0508486032485962,284.98834228515625,284.95001220703125,300.7564697265625,295.7538757324219,298.2975158691406,297.23406982421875,284.9876708984375,1.0,0.6660264134407043,0.3968172073364258,0.3968172073364258,1.0,1.0,-3.400480270385742,1.022537350654602,2.3779428005218506,0.1100446879863739,0.908615231513977,0.908615231513977,0.0,234.4750823974609,241.0,68610.7265625,0.0,3602.251220703125,1.0,278.4408874511719,283.0397033691406,298.73956298828125,303.1441650390625,293.1499938964844,293.1499938964844,278.1499938964844,33765.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710836172103882,1.0,0.0,0.0,3.5661962032318115,3.566218852996826,8.486014166919631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.5576171875,0.0,1425.5791015625,1895.4371337890625,0.0,3132.97509765625,0.8848567605018616,1.0,0.0,3.0,1.0,0.0
17772480,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7366265654563904,0.3260784745216369,0.298783004283905,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8680684566497803,0.5448095798492432,0.5201370120048523,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9767077565193176,0.764480710029602,0.5350816249847412,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8151285648345947,0.4456609189510345,0.4270056784152984,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6539072394371033,0.227366492152214,1.0508486032485962,284.98834228515625,284.95001220703125,300.7564697265625,295.7538757324219,298.2975158691406,297.23406982421875,284.9876708984375,1.0,0.6660264134407043,0.3968172073364258,0.3968172073364258,1.0,1.0,-3.400480270385742,1.022537350654602,2.3779428005218506,0.1100446879863739,0.908615231513977,0.908615231513977,0.0,234.4750823974609,241.0,68610.7265625,0.0,3602.251220703125,1.0,278.4408874511719,283.0397033691406,298.73956298828125,303.1441650390625,293.1499938964844,293.1499938964844,278.1499938964844,33765.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710836172103882,1.0,0.0,0.0,3.5661962032318115,3.566218852996826,8.486014166919631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.5576171875,0.0,1425.5791015625,1895.4371337890625,0.0,3132.97509765625,0.8848567605018616,1.0,0.0,3.0,1.0,0.0
17772540,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7338969111442566,0.325049877166748,0.2981358170509338,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8645581007003784,0.5432004928588867,0.5189360976219177,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9747925996780396,0.7668107151985168,0.5369570255279541,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8122193813323975,0.4447746574878692,0.4264590144157409,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.651760458946228,0.2271300107240677,1.050868272781372,284.9131164550781,284.95001220703125,300.6903381347656,295.740478515625,298.2702331542969,297.2271728515625,284.9129943847656,1.0,0.6676380038261414,0.395982414484024,0.395982414484024,1.0,1.0,-3.399886131286621,1.0198910236358645,2.379995107650757,0.1076608821749687,0.8347529172897339,0.8347529172897339,0.0,237.7779235839844,244.0,68991.4921875,0.0,3620.015625,1.0,278.1590270996094,282.9464111328125,298.7557678222656,303.2621459960937,293.1499938964844,293.1499938964844,278.45001220703125,38341.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774823546409607,1.0,0.0,0.0,3.44476580619812,3.444788217544556,7.917948892099957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.37109375,0.0,1333.1317138671875,1895.4371337890625,0.0,3192.981689453125,0.8617591857910156,1.0,0.0,3.0,1.0,0.0
17772600,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7338969111442566,0.325049877166748,0.2981358170509338,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8645581007003784,0.5432004928588867,0.5189360976219177,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9747925996780396,0.7668107151985168,0.5369570255279541,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8122193813323975,0.4447746574878692,0.4264590144157409,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.651760458946228,0.2271300107240677,1.050868272781372,284.9131164550781,284.95001220703125,300.6903381347656,295.740478515625,298.2702331542969,297.2271728515625,284.9129943847656,1.0,0.6676380038261414,0.395982414484024,0.395982414484024,1.0,1.0,-3.399886131286621,1.0198910236358645,2.379995107650757,0.1076608821749687,0.8347529172897339,0.8347529172897339,0.0,237.7779235839844,244.0,68991.4921875,0.0,3620.015625,1.0,278.1590270996094,282.9464111328125,298.7557678222656,303.2621459960937,293.1499938964844,293.1499938964844,278.45001220703125,38341.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774823546409607,1.0,0.0,0.0,3.44476580619812,3.444788217544556,7.917948892099957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.37109375,0.0,1333.1317138671875,1895.4371337890625,0.0,3192.981689453125,0.8617591857910156,1.0,0.0,3.0,1.0,0.0
17772660,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7318872213363647,0.3247370421886444,0.2978153824806213,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8618561625480652,0.5423688888549805,0.518094003200531,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9737402200698853,0.7703438401222229,0.5393104553222656,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8099822402000427,0.4445370435714721,0.4261911511421203,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6501760482788086,0.2272347658872604,1.0513955354690552,284.987548828125,284.95001220703125,300.62353515625,295.7252197265625,298.2504272460937,297.2308044433594,284.9869384765625,1.0,0.6692920923233032,0.3951945006847381,0.3951945006847381,1.0,1.0,-3.4016237258911133,1.018181324005127,2.3834424018859863,0.105467140674591,0.905165195465088,0.905165195465088,0.0,240.5313415527344,247.0,68419.8203125,0.0,3640.183837890625,1.0,278.4407653808594,283.04351806640625,298.7113037109375,303.1044311523437,293.1499938964844,293.1499938964844,278.1499938964844,33790.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715123534202576,1.0,0.0,0.0,3.5531463623046875,3.553169012069702,8.4240224396126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.3876953125,0.0,1411.9669189453125,1895.4371337890625,0.0,3136.9970703125,0.8819611072540283,1.0,0.0,3.0,1.0,0.0
17772720,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7318872213363647,0.3247370421886444,0.2978153824806213,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8618561625480652,0.5423688888549805,0.518094003200531,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9737402200698853,0.7703438401222229,0.5393104553222656,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8099822402000427,0.4445370435714721,0.4261911511421203,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6501760482788086,0.2272347658872604,1.0513955354690552,284.987548828125,284.95001220703125,300.62353515625,295.7252197265625,298.2504272460937,297.2308044433594,284.9869384765625,1.0,0.6692920923233032,0.3951945006847381,0.3951945006847381,1.0,1.0,-3.4016237258911133,1.018181324005127,2.3834424018859863,0.105467140674591,0.905165195465088,0.905165195465088,0.0,240.5313415527344,247.0,68419.8203125,0.0,3640.183837890625,1.0,278.4407653808594,283.04351806640625,298.7113037109375,303.1044311523437,293.1499938964844,293.1499938964844,278.1499938964844,33790.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715123534202576,1.0,0.0,0.0,3.5531463623046875,3.553169012069702,8.4240224396126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.3876953125,0.0,1411.9669189453125,1895.4371337890625,0.0,3136.9970703125,0.8819611072540283,1.0,0.0,3.0,1.0,0.0
17772780,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7292460203170776,0.323694109916687,0.2971522510051727,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8584945797920227,0.5407456159591675,0.5168758630752563,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9718438982963562,0.7725984454154968,0.5411314368247986,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8070741295814514,0.4436488151550293,0.4256384372711181,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6481338739395142,0.2269931882619857,1.051384449005127,284.9134826660156,284.95001220703125,300.5560913085937,295.7079772949219,298.2229919433594,297.223876953125,284.91326904296875,1.0,0.6708770394325256,0.3944065868854522,0.3944065868854522,1.0,1.0,-3.4008798599243164,1.0156141519546509,2.385265588760376,0.103206917643547,0.8321906328201294,0.8321906328201294,0.0,243.8306121826172,250.0,68782.84375,0.0,3657.566650390625,1.0,278.1591491699219,282.95123291015625,298.7237243652344,303.2174377441406,293.1499938964844,293.1499938964844,278.45001220703125,38336.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780021667480469,1.0,0.0,0.0,3.431069850921631,3.4310922622680664,7.855112471588654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.7412109375,0.0,1319.399658203125,1895.4371337890625,0.0,3197.85498046875,0.8587225079536438,1.0,0.0,3.0,1.0,0.0
17772840,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7292460203170776,0.323694109916687,0.2971522510051727,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8584945797920227,0.5407456159591675,0.5168758630752563,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9718438982963562,0.7725984454154968,0.5411314368247986,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8070741295814514,0.4436488151550293,0.4256384372711181,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6481338739395142,0.2269931882619857,1.051384449005127,284.9134826660156,284.95001220703125,300.5560913085937,295.7079772949219,298.2229919433594,297.223876953125,284.91326904296875,1.0,0.6708770394325256,0.3944065868854522,0.3944065868854522,1.0,1.0,-3.4008798599243164,1.0156141519546509,2.385265588760376,0.103206917643547,0.8321906328201294,0.8321906328201294,0.0,243.8306121826172,250.0,68782.84375,0.0,3657.566650390625,1.0,278.1591491699219,282.95123291015625,298.7237243652344,303.2174377441406,293.1499938964844,293.1499938964844,278.45001220703125,38336.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780021667480469,1.0,0.0,0.0,3.431069850921631,3.4310922622680664,7.855112471588654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.7412109375,0.0,1319.399658203125,1895.4371337890625,0.0,3197.85498046875,0.8587225079536438,1.0,0.0,3.0,1.0,0.0
