time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7280787825584412,0.323507010936737,0.2968737781047821,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8569923639297485,0.5402904152870178,0.5163164138793945,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.971099853515625,0.7743262052536011,0.5421473979949951,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8057513236999512,0.4434954226016998,0.42539182305336,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6472164988517761,0.2270126789808273,1.0513341426849363,285.0111999511719,284.95001220703125,300.5220947265625,295.6985778808594,298.2128295898437,297.2254333496094,285.01043701171875,1.0,0.6716410517692566,0.3940126299858093,0.3940126299858093,1.0,1.0,-3.400731325149536,1.0144108533859253,2.3863203525543213,0.1020107567310333,0.9020439982414246,0.9020439982414246,0.0,245.3325653076172,250.0,68087.53125,0.0,3665.9443359375,1.0,278.3963928222656,283.064453125,298.6724548339844,303.0027160644531,293.1499938964844,293.1499938964844,278.45001220703125,33837.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730621933937073,1.0,0.0,0.0,3.48432993888855,3.4843521118164062,8.100873856164981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.568359375,0.0,1341.0994873046875,1895.4371337890625,0.0,3151.533447265625,0.8683196902275085,1.0,0.0,3.0,1.0,0.0
17772960,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7272841334342957,0.3233580887317657,0.2968097031116485,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8558953404426575,0.539889395236969,0.5160096287727356,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.970796763896942,0.7760521173477173,0.5434264540672302,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8048179149627686,0.4434036910533905,0.4253630340099334,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6466204524040222,0.227089911699295,1.0518752336502075,284.9856872558594,284.95001220703125,300.48797607421875,295.6886291503906,298.2030029296875,297.2274780273437,284.98455810546875,1.0,0.6725046634674072,0.3936285674571991,0.3936285674571991,1.0,1.0,-3.402438402175904,1.0138661861419678,2.3885722160339355,0.1010270938277244,0.9009011387825012,0.9009011387825012,0.0,246.5885467529297,253.0,68211.234375,0.0,3677.35498046875,1.0,278.4413757324219,283.0458679199219,298.6745910644531,303.0552673339844,293.1499938964844,293.1499938964844,278.1499938964844,33726.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720874190330505,1.0,0.0,0.0,3.541375637054444,3.541398286819458,8.368301109840104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.4609375,0.0,1399.1396484375,1895.4371337890625,0.0,3142.390869140625,0.8790136575698853,1.0,0.0,3.0,1.0,0.0
17773020,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7247111797332764,0.3222993016242981,0.2961342334747314,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8526799082756042,0.538250207901001,0.5147780179977417,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9689241051673888,0.7782244682312012,0.5451951026916504,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.80193692445755,0.44251748919487,0.4248114228248596,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.644679069519043,0.2268430292606353,1.051842212677002,284.9137878417969,284.95001220703125,300.4192810058594,295.6671142578125,298.17535400390625,297.220458984375,284.9135437011719,1.0,0.6740649342536926,0.3928604125976562,0.3928604125976562,1.0,1.0,-3.4015755653381348,1.0113106966018677,2.3902649879455566,0.0988168939948082,0.8293470144271851,0.8293470144271851,0.0,249.880599975586,256.0,68542.484375,0.0,3694.40478515625,1.0,278.1593017578125,282.9561462402344,298.68341064453125,303.1625366210937,293.1499938964844,293.1499938964844,278.45001220703125,38340.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787142634391785,1.0,0.0,0.0,3.41573429107666,3.4157564640045166,7.785050684105954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.185546875,0.0,1304.20556640625,1895.4371337890625,0.0,3204.52978515625,0.8553346395492554,1.0,0.0,3.0,1.0,0.0
17773080,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7247111797332764,0.3222993016242981,0.2961342334747314,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8526799082756042,0.538250207901001,0.5147780179977417,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9689241051673888,0.7782244682312012,0.5451951026916504,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.80193692445755,0.44251748919487,0.4248114228248596,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.644679069519043,0.2268430292606353,1.051842212677002,284.9137878417969,284.95001220703125,300.4192810058594,295.6671142578125,298.17535400390625,297.220458984375,284.9135437011719,1.0,0.6740649342536926,0.3928604125976562,0.3928604125976562,1.0,1.0,-3.4015755653381348,1.0113106966018677,2.3902649879455566,0.0988168939948082,0.8293470144271851,0.8293470144271851,0.0,249.880599975586,256.0,68542.484375,0.0,3694.40478515625,1.0,278.1593017578125,282.9561462402344,298.68341064453125,303.1625366210937,293.1499938964844,293.1499938964844,278.45001220703125,38340.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787142634391785,1.0,0.0,0.0,3.41573429107666,3.4157564640045166,7.785050684105954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.185546875,0.0,1304.20556640625,1895.4371337890625,0.0,3204.52978515625,0.8553346395492554,1.0,0.0,3.0,1.0,0.0
17773140,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7231695652008057,0.3220439553260803,0.2958125472068786,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8507006168365479,0.5375955700874329,0.5140472650527954,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9680493474006652,0.7808372974395752,0.5468447208404541,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8001861572265625,0.442335844039917,0.4245517253875732,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6435130834579468,0.2269069850444793,1.052040696144104,284.9932861328125,284.95001220703125,300.3666687011719,295.64923095703125,298.1603088378906,297.2235717773437,284.9914245605469,1.0,0.6752558350563049,0.3922766447067261,0.3922766447067261,1.0,1.0,-3.4022130966186523,1.0098146200180054,2.3923985958099365,0.0971196591854095,0.89620041847229,0.89620041847229,0.0,252.0209350585937,256.0,67931.4375,0.0,3708.394775390625,1.0,278.42822265625,283.0550537109375,298.62725830078125,302.9736022949219,293.1499938964844,293.1499938964844,278.45001220703125,33446.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728916049003601,1.0,0.0,0.0,3.50911831855774,3.509140729904175,8.216546802941593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.4775390625,0.0,1363.63720703125,1895.4371337890625,0.0,3149.933349609375,0.8716478943824768,1.0,0.0,3.0,1.0,0.0
17773200,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7227863073348999,0.321936160326004,0.2957757711410522,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8501867651939392,0.5373650789260864,0.5138944983482361,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9678910374641418,0.7815855741500854,0.547436535358429,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7997453212738037,0.4422652423381805,0.4245388507843017,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6432387232780457,0.2269308269023895,1.0523136854171753,284.9855041503906,284.95001220703125,300.3500061035156,295.643310546875,298.1551513671875,297.2239990234375,284.9849548339844,1.0,0.6756691932678223,0.3920922875404358,0.3920922875404358,1.0,1.0,-3.403010606765747,1.0095432996749878,2.3934671878814697,0.0966598466038703,0.8971911072731018,0.8971911072731018,0.0,252.6370849609375,259.0,67952.546875,0.0,3713.905517578125,1.0,278.4405212402344,283.0509338378906,298.63037109375,302.9953308105469,293.1499938964844,293.1499938964844,278.75,33851.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729464411735535,1.0,0.0,0.0,3.5228917598724365,3.522914171218872,8.281173791147012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.314453125,0.0,1380.781005859375,1895.4371337890625,0.0,3150.447998046875,0.8752288222312927,1.0,0.0,3.0,1.0,0.0
17773260,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7210241556167603,0.3215304315090179,0.2955594956874847,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8478977680206299,0.5364870429039001,0.5132169127464294,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9670206308364868,0.7848816514015198,0.5498265027999878,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7977579832077026,0.4420329630374908,0.4244604110717773,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6419677734375,0.2269972264766693,1.0533056259155271,285.02703857421875,284.95001220703125,300.2800598144531,295.617919921875,298.1343994140625,297.226806640625,285.023681640625,1.0,0.6774340867996216,0.3913396000862121,0.3913396000862121,1.0,1.0,-3.405909299850464,1.0083096027374268,2.397599697113037,0.0947295054793357,0.9830751419067384,0.9830751419067384,0.0,255.39361572265625,247.0,67677.6875,0.0,3736.96728515625,1.0,278.7422180175781,283.1148986816406,298.6130676269531,302.9461364746094,293.1499938964844,293.1499938964844,278.45001220703125,31597.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698604106903076,1.0,0.0,0.0,3.70356035232544,3.7035841941833496,9.152340112450474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.2421875,0.0,1560.1551513671875,1895.4371337890625,0.0,3121.50146484375,0.9138650298118592,1.0,0.0,3.0,1.0,0.0
17773320,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7210241556167603,0.3215304315090179,0.2955594956874847,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8478977680206299,0.5364870429039001,0.5132169127464294,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9670206308364868,0.7848816514015198,0.5498265027999878,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7977579832077026,0.4420329630374908,0.4244604110717773,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6419677734375,0.2269972264766693,1.0533056259155271,285.02703857421875,284.95001220703125,300.2800598144531,295.617919921875,298.1343994140625,297.226806640625,285.023681640625,1.0,0.6774340867996216,0.3913396000862121,0.3913396000862121,1.0,1.0,-3.405909299850464,1.0083096027374268,2.397599697113037,0.0947295054793357,0.9830751419067384,0.9830751419067384,0.0,255.39361572265625,247.0,67677.6875,0.0,3736.96728515625,1.0,278.7422180175781,283.1148986816406,298.6130676269531,302.9461364746094,293.1499938964844,293.1499938964844,278.45001220703125,31597.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698604106903076,1.0,0.0,0.0,3.70356035232544,3.7035841941833496,9.152340112450474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.2421875,0.0,1560.1551513671875,1895.4371337890625,0.0,3121.50146484375,0.9138650298118592,1.0,0.0,3.0,1.0,0.0
17773380,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7213945388793945,0.3199495673179626,0.2943748533725738,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.848526656627655,0.5343555808067322,0.5115050077438354,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9693876504898072,0.785839319229126,0.5507954955101013,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.798625111579895,0.4406480193138122,0.423406571149826,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6426324844360352,0.2262686192989349,1.0507349967956543,284.8833923339844,284.95001220703125,300.2172546386719,295.5946960449219,298.1038818359375,297.212890625,284.8854675292969,1.0,0.6750434637069702,0.3906708061695099,0.3906708061695099,1.0,1.0,-3.399251937866211,1.0040627717971802,2.3951892852783203,0.0924736559391021,0.8679069876670837,0.8679069876670837,0.0,253.0279693603516,247.0,68263.734375,0.0,3707.098388671875,1.0,278.4608154296875,282.96209716796875,298.6291809082031,303.1002197265625,293.1499938964844,293.1499938964844,278.45001220703125,38416.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792833089828491,1.0,0.0,0.0,3.622481346130371,3.622505426406861,8.755997100706736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.7216796875,0.0,1520.7109375,1895.4371337890625,0.0,3209.863525390625,0.9007676243782043,1.0,0.0,3.0,1.0,0.0
17773440,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7215380668640137,0.3197630941867828,0.2941663861274719,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8487390875816345,0.5340940356254578,0.5112168788909912,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9698458909988404,0.7859933376312256,0.5508538484573364,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7988626956939697,0.4404727816581726,0.4232050776481628,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6427950263023376,0.2261618077754974,1.0501469373703003,284.8882141113281,284.95001220703125,300.2093200683594,295.5917358398437,298.1001892089844,297.2113647460937,284.8895874023437,1.0,0.6745613813400269,0.3905869126319885,0.3905869126319885,1.0,1.0,-3.397775411605835,1.0033135414123535,2.3944621086120605,0.0921179428696632,0.8664803504943848,0.8664803504943848,0.0,252.47088623046875,235.0,68198.171875,0.0,3700.3037109375,1.0,278.4576110839844,282.9664611816406,298.6206970214844,303.0807189941406,293.1499938964844,293.1499938964844,278.75,38333.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793940544128418,1.0,0.0,0.0,3.6133816242218018,3.613405704498291,8.712062253835029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.599609375,0.0,1510.09521484375,1895.4371337890625,0.0,3210.901611328125,0.8988207578659058,1.0,0.0,3.0,1.0,0.0
17773500,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.722743809223175,0.3192356824874878,0.2933692932128906,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8503287434577942,0.5332533121109009,0.5100736618041992,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9726283550262452,0.7871986627578735,0.5513190031051636,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8005578517913818,0.4399615228176117,0.4224132597446441,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.643973708152771,0.2258237451314926,1.0476343631744385,284.9981384277344,284.95001220703125,300.1736755371094,295.5783996582031,298.0870056152344,297.209228515625,284.9986267089844,1.0,0.6721717715263367,0.3902105689048767,0.3902105689048767,1.0,1.0,-3.3920228481292725,1.0002521276474,2.391770839691162,0.0905457437038421,0.9382311105728148,0.9382311105728148,0.0,249.2793426513672,235.0,67262.6953125,0.0,3667.97412109375,1.0,278.7007751464844,283.093994140625,298.5577697753906,302.8422241210937,293.1499938964844,293.1499938964844,278.75,34300.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745943307876587,1.0,0.0,0.0,3.6551496982574463,3.655173540115357,8.914636850931856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.66796875,0.0,1526.1697998046875,1895.4371337890625,0.0,3165.902587890625,0.906671106815338,1.0,0.0,3.0,1.0,0.0
17773560,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7248969674110413,0.3188259303569793,0.2928406298160553,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8530084490776062,0.5325464010238647,0.509236752986908,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.976540207862854,0.7884995341300964,0.5521218776702881,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8033280968666077,0.4395715892314911,0.4218696057796478,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6459621787071228,0.2255665957927703,1.0456416606903076,284.9796142578125,284.95001220703125,300.13787841796875,295.5648498535156,298.0751037597656,297.208740234375,284.9781188964844,1.0,0.6694979071617126,0.389900803565979,0.389900803565979,1.0,1.0,-3.3882951736450195,0.9980613589286804,2.3902337551116943,0.0893478021025657,0.93921160697937,0.93921160697937,0.0,245.0318603515625,223.0,67258.7890625,0.0,3634.47216796875,1.0,278.742919921875,283.0817565917969,298.5514221191406,302.8758850097656,293.1499938964844,293.1499938964844,278.45001220703125,34007.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873423159122467,1.0,0.0,0.0,3.706231355667114,3.706255435943604,9.165545407086028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.6318359375,0.0,1581.497802734375,1895.4371337890625,0.0,3154.9189453125,0.916227400302887,1.0,0.0,3.0,1.0,0.0
17773620,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7292321920394897,0.317182332277298,0.2912186682224273,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8586798906326294,0.5302180647850037,0.5069190263748169,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9841511249542236,0.789614200592041,0.5528615117073059,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8090639710426331,0.4380210041999817,0.4202500581741333,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6501633524894714,0.224599614739418,1.0402436256408691,284.8956298828125,284.95001220703125,300.0657958984375,295.5372314453125,298.04278564453125,297.196044921875,284.8965759277344,1.0,0.6631863117218018,0.3892812728881836,0.3892812728881836,1.0,1.0,-3.3760182857513428,0.9920649528503418,2.383953332901001,0.0867307558655738,0.8477607369422913,0.8477607369422913,0.0,235.9081115722656,211.0,67347.6640625,0.0,3552.651611328125,1.0,278.4575500488281,282.9862670898437,298.5515441894531,302.9564208984375,293.1499938964844,293.1499938964844,278.75,39358.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797152042388916,1.0,0.0,0.0,3.553308486938477,3.5533323287963867,8.424790962635598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.1455078125,0.0,1452.6937255859375,1895.4371337890625,0.0,3213.91162109375,0.8866935968399048,1.0,0.0,3.0,1.0,0.0
17773680,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7292321920394897,0.317182332277298,0.2912186682224273,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8586798906326294,0.5302180647850037,0.5069190263748169,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9841511249542236,0.789614200592041,0.5528615117073059,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8090639710426331,0.4380210041999817,0.4202500581741333,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6501633524894714,0.224599614739418,1.0402436256408691,284.8956298828125,284.95001220703125,300.0657958984375,295.5372314453125,298.04278564453125,297.196044921875,284.8965759277344,1.0,0.6631863117218018,0.3892812728881836,0.3892812728881836,1.0,1.0,-3.3760182857513428,0.9920649528503418,2.383953332901001,0.0867307558655738,0.8477607369422913,0.8477607369422913,0.0,235.9081115722656,211.0,67347.6640625,0.0,3552.651611328125,1.0,278.4575500488281,282.9862670898437,298.5515441894531,302.9564208984375,293.1499938964844,293.1499938964844,278.75,39358.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797152042388916,1.0,0.0,0.0,3.553308486938477,3.5533323287963867,8.424790962635598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.1455078125,0.0,1452.6937255859375,1895.4371337890625,0.0,3213.91162109375,0.8866935968399048,1.0,0.0,3.0,1.0,0.0
17773740,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7353790998458862,0.316344678401947,0.2899064421653747,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8666235208511353,0.5287501215934753,0.5049315690994263,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9932303428649902,0.7921308279037476,0.5540893077850342,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8165528178215027,0.4371963143348694,0.4188865721225738,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6560265421867371,0.2240016758441925,1.0351074934005735,284.98260498046875,284.95001220703125,299.9930725097656,295.5089416503906,298.0193786621094,297.1959228515625,284.98175048828125,1.0,0.6562448740005493,0.3886617124080658,0.3886617124080658,1.0,1.0,-3.3657052516937256,0.986748993396759,2.378956317901612,0.0841151848435401,0.920349895954132,0.920349895954132,0.0,225.07281494140625,199.0,66402.5859375,0.0,3466.150390625,1.0,278.7416076660156,283.09832763671875,298.4892883300781,302.75701904296875,293.1499938964844,293.1499938964844,278.45001220703125,34284.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724058866500854,1.0,0.0,0.0,3.643164157867432,3.643187761306762,8.856268323143013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.119140625,0.0,1512.7620849609375,1895.4371337890625,0.0,3145.3779296875,0.9024933576583862,1.0,0.0,3.0,1.0,0.0
17773800,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7353790998458862,0.316344678401947,0.2899064421653747,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8666235208511353,0.5287501215934753,0.5049315690994263,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9932303428649902,0.7921308279037476,0.5540893077850342,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8165528178215027,0.4371963143348694,0.4188865721225738,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6560265421867371,0.2240016758441925,1.0351074934005735,284.98260498046875,284.95001220703125,299.9930725097656,295.5089416503906,298.0193786621094,297.1959228515625,284.98175048828125,1.0,0.6562448740005493,0.3886617124080658,0.3886617124080658,1.0,1.0,-3.3657052516937256,0.986748993396759,2.378956317901612,0.0841151848435401,0.920349895954132,0.920349895954132,0.0,225.07281494140625,199.0,66402.5859375,0.0,3466.150390625,1.0,278.7416076660156,283.09832763671875,298.4892883300781,302.75701904296875,293.1499938964844,293.1499938964844,278.45001220703125,34284.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724058866500854,1.0,0.0,0.0,3.643164157867432,3.643187761306762,8.856268323143013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.119140625,0.0,1512.7620849609375,1895.4371337890625,0.0,3145.3779296875,0.9024933576583862,1.0,0.0,3.0,1.0,0.0
17773860,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7413148880004883,0.3147295713424682,0.2882700562477112,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8744739890098572,0.5264295935630798,0.5025786757469177,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.7933452129364014,0.5518917441368103,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8236525058746338,0.4356695115566253,0.4172486066818237,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6618834137916565,0.2230202406644821,1.0294431447982788,284.90216064453125,284.95001220703125,299.9198303222656,295.4800109863281,297.9886779785156,297.18536376953125,284.9017333984375,1.0,0.648686945438385,0.3882149755954742,0.3882149755954742,1.0,1.0,-3.3495280742645264,0.9799225926399232,2.369605541229248,0.0818533524870872,0.8362806439399719,0.8362806439399719,0.0,214.731201171875,187.0,66444.484375,0.0,3369.473388671875,1.0,278.4585266113281,283.0052185058594,298.4916076660156,302.8385925292969,293.1499938964844,293.1499938964844,278.75,39158.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782163858413696,1.0,0.0,0.0,3.493232727050781,3.493255853652954,8.142323508764093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.0498046875,0.0,1388.271484375,1895.4371337890625,0.0,3199.863037109375,0.8731385469436646,1.0,0.0,3.0,1.0,0.0
17773920,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7413148880004883,0.3147295713424682,0.2882700562477112,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8744739890098572,0.5264295935630798,0.5025786757469177,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.7933452129364014,0.5518917441368103,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8236525058746338,0.4356695115566253,0.4172486066818237,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6618834137916565,0.2230202406644821,1.0294431447982788,284.90216064453125,284.95001220703125,299.9198303222656,295.4800109863281,297.9886779785156,297.18536376953125,284.9017333984375,1.0,0.648686945438385,0.3882149755954742,0.3882149755954742,1.0,1.0,-3.3495280742645264,0.9799225926399232,2.369605541229248,0.0818533524870872,0.8362806439399719,0.8362806439399719,0.0,214.731201171875,187.0,66444.484375,0.0,3369.473388671875,1.0,278.4585266113281,283.0052185058594,298.4916076660156,302.8385925292969,293.1499938964844,293.1499938964844,278.75,39158.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782163858413696,1.0,0.0,0.0,3.493232727050781,3.493255853652954,8.142323508764093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.0498046875,0.0,1388.271484375,1895.4371337890625,0.0,3199.863037109375,0.8731385469436646,1.0,0.0,3.0,1.0,0.0
17773980,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7469568848609924,0.3137529790401459,0.2869556248188019,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.881809413433075,0.5247846245765686,0.5005619525909424,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.7983721494674683,0.5364630818367004,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8301624059677124,0.4346943795681,0.4158779084682464,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.6673259735107422,0.2223047018051147,1.0243074893951416,284.9723815917969,284.95001220703125,299.8460998535156,295.4504699707031,297.97247314453125,297.196044921875,284.9713439941406,1.0,0.639729917049408,0.3877682685852051,0.3877682685852051,1.0,1.0,-3.319135904312134,0.9683052897453308,2.3508307933807373,0.0783311948180198,0.8955700397491455,0.8955700397491455,0.0,205.2318878173828,175.0,65196.51953125,0.0,3246.55615234375,1.0,278.7410583496094,283.107421875,298.4275817871094,302.6250305175781,293.1499938964844,293.1499938964844,279.04998779296875,34713.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703864216804504,1.0,0.0,0.0,3.5689313411712646,3.568954467773437,8.499036425746453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.275390625,0.0,1435.4229736328125,1895.4371337890625,0.0,3126.435546875,0.8860721588134766,1.0,0.0,3.0,1.0,0.0
17774040,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7469568848609924,0.3137529790401459,0.2869556248188019,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.881809413433075,0.5247846245765686,0.5005619525909424,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.7983721494674683,0.5364630818367004,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8301624059677124,0.4346943795681,0.4158779084682464,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.6673259735107422,0.2223047018051147,1.0243074893951416,284.9723815917969,284.95001220703125,299.8460998535156,295.4504699707031,297.97247314453125,297.196044921875,284.9713439941406,1.0,0.639729917049408,0.3877682685852051,0.3877682685852051,1.0,1.0,-3.319135904312134,0.9683052897453308,2.3508307933807373,0.0783311948180198,0.8955700397491455,0.8955700397491455,0.0,205.2318878173828,175.0,65196.51953125,0.0,3246.55615234375,1.0,278.7410583496094,283.107421875,298.4275817871094,302.6250305175781,293.1499938964844,293.1499938964844,279.04998779296875,34713.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703864216804504,1.0,0.0,0.0,3.5689313411712646,3.568954467773437,8.499036425746453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.275390625,0.0,1435.4229736328125,1895.4371337890625,0.0,3126.435546875,0.8860721588134766,1.0,0.0,3.0,1.0,0.0
17774100,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7503434419631958,0.3133515417575836,0.2863597273826599,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8861529231071472,0.5240599513053894,0.4996273517608642,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990000128746032,0.8020170331001282,0.527813196182251,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8339861631393433,0.4342931509017944,0.4152583479881286,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.6706055402755737,0.222027376294136,1.0220097303390503,285.0528564453125,284.95001220703125,299.80908203125,295.4354858398437,297.9683837890625,297.20709228515625,285.0525207519531,1.0,0.6349574327468872,0.3875449001789093,0.3875449001789093,1.0,1.0,-3.303388357162476,0.9623104333877563,2.3410778045654297,0.0765195935964584,0.970005750656128,0.970005750656128,0.0,200.1078948974609,175.0,64269.48046875,0.0,3182.52880859375,1.0,278.9979858398437,283.2113342285156,298.39453125,302.46063232421875,293.1499938964844,293.1499938964844,279.04998779296875,32184.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653052449226379,1.0,0.0,0.0,3.6425721645355225,3.6425955295562735,8.853390909280279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.6904296875,0.0,1496.4271240234375,1895.4371337890625,0.0,3078.768798828125,0.9020354747772216,1.0,0.0,3.0,1.0,0.0
17774160,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7541853189468384,0.3129200935363769,0.2858514189720154,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8910107612609863,0.5233032703399658,0.4987950325012207,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.8060435056686401,0.5185933113098145,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8382600545883179,0.4338693916797638,0.4147253930568695,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6743178367614746,0.2217676639556884,1.020026922225952,285.01153564453125,284.95001220703125,299.77197265625,295.4203491210937,297.9657897949219,297.2198181152344,285.0077514648437,1.0,0.6300517320632935,0.3874961733818054,0.3874961733818054,1.0,1.0,-3.287667989730835,0.956796169281006,2.330871820449829,0.0751870721578598,0.9706149697303772,0.9706149697303772,0.0,194.7718048095703,163.0,64272.79296875,0.0,3117.926513671875,1.0,279.0422668457031,283.1773681640625,298.4023132324219,302.525634765625,293.1499938964844,293.1499938964844,278.75,32383.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645371794700623,1.0,0.0,0.0,3.719380140304565,3.719404220581055,9.230695923179156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.96875,0.0,1584.1611328125,1895.4371337890625,0.0,3071.56396484375,0.9179940223693848,1.0,0.0,3.0,1.0,0.0
17774220,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7613884806632996,0.311016172170639,0.2840367555618286,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9002946019172668,0.5205910801887512,0.4961811602115631,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.8132607340812683,0.5005411505699158,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8464909791946411,0.4319542944431305,0.4128349125385284,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6814371347427368,0.2206626683473587,1.0141277313232422,284.8800048828125,284.95001220703125,299.69744873046875,295.38970947265625,297.9512634277344,297.2323303222656,284.8812866210937,1.0,0.6196496486663818,0.3873987197875976,0.3873987197875976,1.0,1.0,-3.25128436088562,0.9441370964050292,2.307147026062012,0.0722581148147583,0.84910649061203,0.84910649061203,0.0,184.36317443847656,166.0,64190.14453125,0.0,2981.354736328125,1.0,278.7572631835937,283.0450134277344,298.40728759765625,302.6138916015625,293.1499938964844,293.1499938964844,279.04998779296875,39565.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872015655040741,1.0,0.0,0.0,3.5762240886688232,3.5762481689453125,8.533805839761044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.423828125,0.0,1478.7652587890625,1895.4371337890625,0.0,3141.717529296875,0.8916974067687988,1.0,0.0,3.0,1.0,0.0
17774280,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7613884806632996,0.311016172170639,0.2840367555618286,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9002946019172668,0.5205910801887512,0.4961811602115631,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.8132607340812683,0.5005411505699158,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8464909791946411,0.4319542944431305,0.4128349125385284,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6814371347427368,0.2206626683473587,1.0141277313232422,284.8800048828125,284.95001220703125,299.69744873046875,295.38970947265625,297.9512634277344,297.2323303222656,284.8812866210937,1.0,0.6196496486663818,0.3873987197875976,0.3873987197875976,1.0,1.0,-3.25128436088562,0.9441370964050292,2.307147026062012,0.0722581148147583,0.84910649061203,0.84910649061203,0.0,184.36317443847656,166.0,64190.14453125,0.0,2981.354736328125,1.0,278.7572631835937,283.0450134277344,298.40728759765625,302.6138916015625,293.1499938964844,293.1499938964844,279.04998779296875,39565.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872015655040741,1.0,0.0,0.0,3.5762240886688232,3.5762481689453125,8.533805839761044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.423828125,0.0,1478.7652587890625,1895.4371337890625,0.0,3141.717529296875,0.8916974067687988,1.0,0.0,3.0,1.0,0.0
17774340,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.764972448348999,0.3101901710033417,0.2828994691371918,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9048221111297609,0.5191296935081482,0.494364321231842,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.8205358386039734,0.4915225803852081,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.850579559803009,0.4309967160224914,0.4115275740623474,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6848676800727844,0.2200697064399719,1.0100059509277344,284.9789123535156,284.95001220703125,299.6346130371094,295.3635559082031,297.9478454589844,297.2546081542969,284.9776306152344,1.0,0.6144605278968811,0.3873168528079986,0.3873168528079986,1.0,1.0,-3.2303402423858643,0.9367833733558656,2.2935566902160645,0.0702318549156189,0.9191877245903016,0.9191877245903016,0.0,179.1701202392578,166.0,63083.125,0.0,2908.43115234375,1.0,279.0353088378906,283.1676940917969,298.33355712890625,302.38165283203125,293.1499938964844,293.1499938964844,279.04998779296875,34344.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638600707054138,1.0,0.0,0.0,3.648184061050415,3.648207902908325,8.880691666490748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.9140625,0.0,1518.7681884765625,1895.4371337890625,0.0,3065.212158203125,0.9035003781318665,1.0,0.0,3.0,1.0,0.0
17774400,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7654823660850525,0.3100235760211944,0.2827518582344055,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9054595828056335,0.5188486576080322,0.4941011369228363,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9990000128746032,0.8218085765838623,0.4902838170528412,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8511564135551453,0.4308178126811981,0.4113535284996032,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6853511929512024,0.2199651449918747,1.0094585418701172,284.9742431640625,284.95001220703125,299.62261962890625,295.3585510253906,297.9466857910156,297.25811767578125,284.9734191894531,1.0,0.6137308478355408,0.3873012661933899,0.3873012661933899,1.0,1.0,-3.2274885177612305,0.9357678890228271,2.291720628738404,0.0699637979269027,0.9189175367355348,0.9189175367355348,0.0,178.46559143066406,169.0,63042.046875,0.0,2898.581298828125,1.0,279.041748046875,283.1655578613281,298.3344116210937,302.3891296386719,293.1499938964844,293.1499938964844,278.75,34544.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635756969451904,1.0,0.0,0.0,3.653870105743408,3.6538939476013184,8.908396011975128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.5615234375,0.0,1526.5733642578125,1895.4371337890625,0.0,3062.544189453125,0.9050371050834656,1.0,0.0,3.0,1.0,0.0
17774460,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7661681175231934,0.3083257377147674,0.2813223004341125,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9065138697624208,0.5163666009902954,0.4918849468231201,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.8279306888580322,0.4864963889122009,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8522524833679199,0.4290748536586761,0.4098034203052521,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6861609816551208,0.2189285010099411,1.004985809326172,284.9002685546875,284.95001220703125,299.5475158691406,295.3269348144531,297.9283752441406,297.26373291015625,284.90057373046875,1.0,0.6104221940040588,0.3874244689941406,0.3874244689941406,1.0,1.0,-3.21130895614624,0.9305814504623412,2.2807273864746094,0.069066934287548,0.8344799280166626,0.8344799280166626,0.0,176.04173278808594,172.0,63070.95703125,0.0,2851.61279296875,1.0,278.7585144042969,283.08026123046875,298.33642578125,302.4621276855469,293.1499938964844,293.1499938964844,279.04998779296875,39465.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690674304962158,1.0,0.0,0.0,3.4878721237182617,3.4878952503204346,8.117352763292729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.87890625,0.0,1384.9404296875,1895.4371337890625,0.0,3114.062255859375,0.8723755478858948,1.0,0.0,3.0,1.0,0.0
17774520,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7661681175231934,0.3083257377147674,0.2813223004341125,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9065138697624208,0.5163666009902954,0.4918849468231201,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.8279306888580322,0.4864963889122009,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8522524833679199,0.4290748536586761,0.4098034203052521,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6861609816551208,0.2189285010099411,1.004985809326172,284.9002685546875,284.95001220703125,299.5475158691406,295.3269348144531,297.9283752441406,297.26373291015625,284.90057373046875,1.0,0.6104221940040588,0.3874244689941406,0.3874244689941406,1.0,1.0,-3.21130895614624,0.9305814504623412,2.2807273864746094,0.069066934287548,0.8344799280166626,0.8344799280166626,0.0,176.04173278808594,172.0,63070.95703125,0.0,2851.61279296875,1.0,278.7585144042969,283.08026123046875,298.33642578125,302.4621276855469,293.1499938964844,293.1499938964844,279.04998779296875,39465.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690674304962158,1.0,0.0,0.0,3.4878721237182617,3.4878952503204346,8.117352763292729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.87890625,0.0,1384.9404296875,1895.4371337890625,0.0,3114.062255859375,0.8723755478858948,1.0,0.0,3.0,1.0,0.0
17774580,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7655208706855774,0.307279109954834,0.280252993106842,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.905739724636078,0.5146281123161316,0.4900866150856018,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8339241147041321,0.4858774542808532,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8518038988113403,0.4279802441596985,0.4086167216300964,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6855430603027344,0.2181687802076339,1.0011725425720217,284.9859313964844,284.95001220703125,299.4722595214844,295.2948913574219,297.9139404296875,297.2744445800781,284.985107421875,1.0,0.6088248491287231,0.3875477015972137,0.3875477015972137,1.0,1.0,-3.201099157333374,0.9274481534957886,2.273651123046875,0.0686021968722343,0.9085386395454408,0.9085386395454408,0.0,175.36114501953125,175.0,62221.94921875,0.0,2826.83447265625,1.0,279.0411071777344,283.1893920898437,298.2721252441406,302.26873779296875,293.1499938964844,293.1499938964844,278.75,34098.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610368371009827,1.0,0.0,0.0,3.5852856636047363,3.585308790206909,8.577107450946642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.1640625,0.0,1448.382568359375,1895.4371337890625,0.0,3038.7294921875,0.889380931854248,1.0,0.0,3.0,1.0,0.0
17774640,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7655208706855774,0.307279109954834,0.280252993106842,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.905739724636078,0.5146281123161316,0.4900866150856018,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8339241147041321,0.4858774542808532,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8518038988113403,0.4279802441596985,0.4086167216300964,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6855430603027344,0.2181687802076339,1.0011725425720217,284.9859313964844,284.95001220703125,299.4722595214844,295.2948913574219,297.9139404296875,297.2744445800781,284.985107421875,1.0,0.6088248491287231,0.3875477015972137,0.3875477015972137,1.0,1.0,-3.201099157333374,0.9274481534957886,2.273651123046875,0.0686021968722343,0.9085386395454408,0.9085386395454408,0.0,175.36114501953125,175.0,62221.94921875,0.0,2826.83447265625,1.0,279.0411071777344,283.1893920898437,298.2721252441406,302.26873779296875,293.1499938964844,293.1499938964844,278.75,34098.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610368371009827,1.0,0.0,0.0,3.5852856636047363,3.585308790206909,8.577107450946642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.1640625,0.0,1448.382568359375,1895.4371337890625,0.0,3038.7294921875,0.889380931854248,1.0,0.0,3.0,1.0,0.0
17774700,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7645522952079773,0.3063693642616272,0.2796528935432434,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9045842289924622,0.513350248336792,0.4891333281993866,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.836013913154602,0.486685037612915,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8509340882301331,0.4271068274974823,0.4080039262771606,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6846699714660645,0.217605635523796,0.999255120754242,284.8681640625,284.95001220703125,299.4345397949219,295.2787170410156,297.9006042480469,297.271240234375,284.86822509765625,1.0,0.6084773540496826,0.3876093327999115,0.3876093327999115,1.0,1.0,-3.1971628665924072,0.9262758493423462,2.2708868980407715,0.0685139223933219,0.8222472071647644,0.8222472071647644,0.0,175.60064697265625,175.0,62759.015625,0.0,2820.052001953125,1.0,278.8000183105469,283.06121826171875,298.30596923828125,302.454345703125,293.1499938964844,293.1499938964844,278.75,39213.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665245771408081,1.0,0.0,0.0,3.520184278488159,3.520207643508911,8.268449960269209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.146484375,0.0,1416.6683349609375,1895.4371337890625,0.0,3090.207763671875,0.8761786818504333,1.0,0.0,3.0,1.0,0.0
