time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7628540396690369,0.3054070472717285,0.2787974774837494,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9026345014572144,0.5119978785514832,0.4878756105899811,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.8377925157546997,0.4884588420391083,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8493512272834778,0.4261579513549804,0.407131552696228,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6831297874450684,0.2169554680585861,0.996573805809021,284.9085998535156,284.95001220703125,299.3968200683594,295.262451171875,297.8853454589844,297.2655944824219,284.90924072265625,1.0,0.6082724928855896,0.3875249028205871,0.3875249028205871,1.0,1.0,-3.192482709884644,0.9244649410247804,2.268017768859864,0.0679661780595779,0.8292277455329895,0.8292277455329895,0.0,176.27432250976562,178.0,62371.9296875,0.0,2814.130126953125,1.0,278.7587585449219,283.0997009277344,298.2767028808594,302.3564453125,293.1499938964844,293.1499938964844,279.04998779296875,39144.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675180673599243,1.0,0.0,0.0,3.4340102672576904,3.434032917022705,7.8685826565561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.05078125,0.0,1328.02197265625,1895.4371337890625,0.0,3099.528076171875,0.860310971736908,1.0,0.0,3.0,1.0,0.0
17774820,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7599098086357117,0.3041334748268127,0.2776063978672027,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8991113901138306,0.5100318193435669,0.4859543740749359,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.8419023156166077,0.4921041131019592,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8465019464492798,0.4249111413955688,0.4058927297592163,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6802461743354797,0.215962216258049,0.9921393394470216,284.98590087890625,284.95001220703125,299.32135009765625,295.2296447753906,297.8625183105469,297.2650451660156,284.9850158691406,1.0,0.6083773374557495,0.3873560130596161,0.3873560130596161,1.0,1.0,-3.1862988471984863,0.9218776822090148,2.264421224594116,0.0670195966958999,0.8999437093734741,0.8999437093734741,0.0,177.79513549804688,181.0,61624.06640625,0.0,2809.75927734375,1.0,279.04071044921875,283.1993408203125,298.2098693847656,302.1680908203125,293.1499938964844,293.1499938964844,279.3500061035156,33924.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600964546203613,1.0,0.0,0.0,3.5419983863830566,3.542021036148072,8.371245030502905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.060546875,0.0,1401.2271728515625,1895.4371337890625,0.0,3029.909423828125,0.8795073628425598,1.0,0.0,3.0,1.0,0.0
17774880,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7599098086357117,0.3041334748268127,0.2776063978672027,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8991113901138306,0.5100318193435669,0.4859543740749359,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.8419023156166077,0.4921041131019592,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8465019464492798,0.4249111413955688,0.4058927297592163,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6802461743354797,0.215962216258049,0.9921393394470216,284.98590087890625,284.95001220703125,299.32135009765625,295.2296447753906,297.8625183105469,297.2650451660156,284.9850158691406,1.0,0.6083773374557495,0.3873560130596161,0.3873560130596161,1.0,1.0,-3.1862988471984863,0.9218776822090148,2.264421224594116,0.0670195966958999,0.8999437093734741,0.8999437093734741,0.0,177.79513549804688,181.0,61624.06640625,0.0,2809.75927734375,1.0,279.04071044921875,283.1993408203125,298.2098693847656,302.1680908203125,293.1499938964844,293.1499938964844,279.3500061035156,33924.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600964546203613,1.0,0.0,0.0,3.5419983863830566,3.542021036148072,8.371245030502905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.060546875,0.0,1401.2271728515625,1895.4371337890625,0.0,3029.909423828125,0.8795073628425598,1.0,0.0,3.0,1.0,0.0
17774940,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7568427324295044,0.3029066622257232,0.2765883803367615,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8953725695610046,0.5081638097763062,0.4842781126499176,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.8457534909248352,0.4963896572589874,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8435239195823669,0.4238094687461853,0.4049209952354431,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.677239179611206,0.2150387018918991,0.9883610606193542,285.0363464355469,284.95001220703125,299.2458190917969,295.196533203125,297.83905029296875,297.26348876953125,285.0326538085937,1.0,0.6090070605278015,0.3871871531009674,0.3871871531009674,1.0,1.0,-3.182500123977661,0.9201036095619202,2.2623965740203857,0.0662888959050178,0.9950199127197266,0.9950199127197266,0.0,179.73150634765625,184.0,61148.13671875,0.0,2812.521484375,1.0,279.3424072265625,283.271728515625,298.18524169921875,302.0987854003906,293.1499938964844,293.1499938964844,279.04998779296875,31459.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555018305778503,1.0,0.0,0.0,3.7243974208831774,3.724421262741089,9.255615509573544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.2490234375,0.0,1582.8634033203125,1895.4371337890625,0.0,2986.826171875,0.9185066223144532,1.0,0.0,3.0,1.0,0.0
17775000,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7568427324295044,0.3029066622257232,0.2765883803367615,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8953725695610046,0.5081638097763062,0.4842781126499176,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.8457534909248352,0.4963896572589874,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8435239195823669,0.4238094687461853,0.4049209952354431,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.677239179611206,0.2150387018918991,0.9883610606193542,285.0363464355469,284.95001220703125,299.2458190917969,295.196533203125,297.83905029296875,297.26348876953125,285.0326538085937,1.0,0.6090070605278015,0.3871871531009674,0.3871871531009674,1.0,1.0,-3.182500123977661,0.9201036095619202,2.2623965740203857,0.0662888959050178,0.9950199127197266,0.9950199127197266,0.0,179.73150634765625,184.0,61148.13671875,0.0,2812.521484375,1.0,279.3424072265625,283.271728515625,298.18524169921875,302.0987854003906,293.1499938964844,293.1499938964844,279.04998779296875,31459.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555018305778503,1.0,0.0,0.0,3.7243974208831774,3.724421262741089,9.255615509573544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.2490234375,0.0,1582.8634033203125,1895.4371337890625,0.0,2986.826171875,0.9185066223144532,1.0,0.0,3.0,1.0,0.0
17775060,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7542337775230408,0.3014519512653351,0.2756423354148865,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8922757506370544,0.506229043006897,0.4828775823116302,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.8467646837234497,0.49997279047966,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8410203456878662,0.4224695861339569,0.4040315747261047,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6747702956199646,0.2140866219997406,0.98527193069458,284.8656616210937,284.95001220703125,299.198974609375,295.17584228515625,297.8151550292969,297.2496032714844,284.8651428222656,1.0,0.6094977259635925,0.3870607316493988,0.3870607316493988,1.0,1.0,-3.1792094707489014,0.9186232089996338,2.260586261749268,0.0657674223184585,0.8774188160896301,0.8774188160896301,0.0,181.363037109375,184.0,61992.90234375,0.0,2814.651611328125,1.0,279.0797119140625,283.091552734375,298.22235107421875,302.30291748046875,293.1499938964844,293.1499938964844,279.04998779296875,37272.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644183278083801,1.0,0.0,0.0,3.6943538188934326,3.69437837600708,9.10689323063707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.7158203125,0.0,1592.710693359375,1895.4371337890625,0.0,3070.448974609375,0.9142531752586364,1.0,0.0,3.0,1.0,0.0
17775120,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7521814703941345,0.3004920482635498,0.2748163044452667,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8898795247077942,0.5049446225166321,0.481716513633728,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.8471236228942871,0.5026952624320984,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8390476107597351,0.4215404093265533,0.4032148420810699,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6728267669677734,0.2134030014276504,0.9825702905654908,284.8816223144531,284.95001220703125,299.1703491210937,295.16314697265625,297.7995300292969,297.23956298828125,284.8837585449219,1.0,0.609749436378479,0.3869834244251251,0.3869834244251251,1.0,1.0,-3.175865173339844,0.917262613773346,2.2586026191711426,0.0653242617845535,0.868470311164856,0.868470311164856,0.0,182.5780029296875,187.0,61690.22265625,0.0,2814.4111328125,1.0,279.0570983886719,283.11065673828125,298.1953430175781,302.23199462890625,293.1499938964844,293.1499938964844,279.3500061035156,38588.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660259246826172,1.0,0.0,0.0,3.634637117385864,3.6346614360809326,8.814859029371291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.509765625,0.0,1535.4332275390625,1895.4371337890625,0.0,3085.530029296875,0.903683304786682,1.0,0.0,3.0,1.0,0.0
17775180,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7478892803192139,0.2988781034946441,0.2732648551464081,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8846771717071533,0.5025753974914551,0.4793518185615539,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.8492612242698669,0.5088680386543274,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8348117470741272,0.4199684262275696,0.4016247093677521,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6684730648994446,0.2120205163955688,0.9764087796211244,284.9862060546875,284.95001220703125,299.094970703125,295.1295166015625,297.7701110839844,297.2296142578125,284.98443603515625,1.0,0.6105046272277832,0.3867797255516052,0.3867797255516052,1.0,1.0,-3.169255256652832,0.9144343137741088,2.2548208236694336,0.0642490312457084,0.9509640336036682,0.9509640336036682,0.0,185.39263916015625,190.0,60768.25,0.0,2816.172119140625,1.0,279.34307861328125,283.23516845703125,298.11346435546875,302.01922607421875,293.1499938964844,293.1499938964844,279.04998779296875,33804.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592081069946289,1.0,0.0,0.0,3.7332704067230233,3.73329496383667,9.299769772042056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.306640625,0.0,1610.999267578125,1895.4371337890625,0.0,3021.577880859375,0.9221365451812744,1.0,0.0,3.0,1.0,0.0
17775240,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7478892803192139,0.2988781034946441,0.2732648551464081,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8846771717071533,0.5025753974914551,0.4793518185615539,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.8492612242698669,0.5088680386543274,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8348117470741272,0.4199684262275696,0.4016247093677521,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6684730648994446,0.2120205163955688,0.9764087796211244,284.9862060546875,284.95001220703125,299.094970703125,295.1295166015625,297.7701110839844,297.2296142578125,284.98443603515625,1.0,0.6105046272277832,0.3867797255516052,0.3867797255516052,1.0,1.0,-3.169255256652832,0.9144343137741088,2.2548208236694336,0.0642490312457084,0.9509640336036682,0.9509640336036682,0.0,185.39263916015625,190.0,60768.25,0.0,2816.172119140625,1.0,279.34307861328125,283.23516845703125,298.11346435546875,302.01922607421875,293.1499938964844,293.1499938964844,279.04998779296875,33804.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592081069946289,1.0,0.0,0.0,3.7332704067230233,3.73329496383667,9.299769772042056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.306640625,0.0,1610.999267578125,1895.4371337890625,0.0,3021.577880859375,0.9221365451812744,1.0,0.0,3.0,1.0,0.0
17775300,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7458047866821289,0.2977465093135834,0.2725120484828949,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8821399211883545,0.5010467171669006,0.4782117307186126,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.8496826887130737,0.5119468569755554,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8327665328979492,0.4189125299453735,0.4008886218070984,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6663687229156494,0.2111880183219909,0.9734784364700316,284.8544921875,284.95001220703125,299.05731201171875,295.11260986328125,297.7515563964844,297.21929931640625,284.8521423339844,1.0,0.6109268069267273,0.3866778612136841,0.3866778612136841,1.0,1.0,-3.166276454925537,0.9131288528442384,2.253147602081299,0.0637902542948722,0.853703498840332,0.853703498840332,0.0,186.82534790039065,190.0,61448.75,0.0,2817.84423828125,1.0,279.0961303710937,283.0909118652344,298.1461181640625,302.2074890136719,293.1499938964844,293.1499938964844,279.04998779296875,38541.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652790188789368,1.0,0.0,0.0,3.680241823196411,3.6802666187286377,9.03745217328833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.001953125,0.0,1586.2469482421875,1895.4371337890625,0.0,3078.522705078125,0.9114263653755188,1.0,0.0,3.0,1.0,0.0
17775360,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7432690858840942,0.2965284287929535,0.2714751660823822,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8791183233261108,0.4994043409824371,0.4767338335514068,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.8498472571372986,0.5155339241027832,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.83029705286026,0.4177432060241699,0.3998617827892303,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6638700366020203,0.2102605551481247,0.9697466492652892,284.88916015625,284.95001220703125,299.0197448730469,295.0956726074219,297.73193359375,297.2073059082031,284.89111328125,1.0,0.6112825870513916,0.386601984500885,0.386601984500885,1.0,1.0,-3.16184663772583,0.9113972783088684,2.2504494190216064,0.0632715225219726,0.8496907949447632,0.8496907949447632,0.0,188.4693756103516,193.0,60951.69921875,0.0,2817.697265625,1.0,279.0574951171875,283.1294860839844,298.11395263671875,302.1031494140625,293.1499938964844,293.1499938964844,279.3500061035156,39711.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666050434112549,1.0,0.0,0.0,3.57535457611084,3.575378656387329,8.529656838618394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.4599609375,0.0,1478.899658203125,1895.4371337890625,0.0,3090.962646484375,0.8918636441230774,1.0,0.0,3.0,1.0,0.0
17775420,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7392793893814087,0.2949455976486206,0.2700003087520599,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8742044568061829,0.497071623802185,0.4744576513767242,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8513936996459961,0.5216282606124878,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8263176679611206,0.4162404537200928,0.3983792066574096,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6597083210945129,0.2088368088006973,0.963448166847229,284.9889221191406,284.95001220703125,298.9447021484375,295.0616760253906,297.7037658691406,297.1987609863281,284.98785400390625,1.0,0.6120729446411133,0.3864502012729645,0.3864502012729645,1.0,1.0,-3.155305862426758,0.9087395668029784,2.24656629562378,0.0623532198369503,0.9318601489067078,0.9318601489067078,0.0,191.325439453125,196.0,60049.26953125,0.0,2819.787109375,1.0,279.341796875,283.2499694824219,298.0394897460937,301.89715576171875,293.1499938964844,293.1499938964844,279.04998779296875,34044.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584756255149841,1.0,0.0,0.0,3.67302680015564,3.673050880432129,9.002051797324384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.822265625,0.0,1544.2176513671875,1895.4371337890625,0.0,3014.708740234375,0.9090335965156556,1.0,0.0,3.0,1.0,0.0
17775480,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7392793893814087,0.2949455976486206,0.2700003087520599,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8742044568061829,0.497071623802185,0.4744576513767242,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8513936996459961,0.5216282606124878,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8263176679611206,0.4162404537200928,0.3983792066574096,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6597083210945129,0.2088368088006973,0.963448166847229,284.9889221191406,284.95001220703125,298.9447021484375,295.0616760253906,297.7037658691406,297.1987609863281,284.98785400390625,1.0,0.6120729446411133,0.3864502012729645,0.3864502012729645,1.0,1.0,-3.155305862426758,0.9087395668029784,2.24656629562378,0.0623532198369503,0.9318601489067078,0.9318601489067078,0.0,191.325439453125,196.0,60049.26953125,0.0,2819.787109375,1.0,279.341796875,283.2499694824219,298.0394897460937,301.89715576171875,293.1499938964844,293.1499938964844,279.04998779296875,34044.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584756255149841,1.0,0.0,0.0,3.67302680015564,3.673050880432129,9.002051797324384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.822265625,0.0,1544.2176513671875,1895.4371337890625,0.0,3014.708740234375,0.9090335965156556,1.0,0.0,3.0,1.0,0.0
17775540,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7352299094200134,0.2927586734294891,0.2683585286140442,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8693073987960815,0.4941214919090271,0.4720512330532074,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.8513004779815674,0.5277161598205566,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8223153352737427,0.4141951203346252,0.3967889249324798,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6556510329246521,0.2071733772754669,0.9571784138679504,284.8946838378906,284.95001220703125,298.8759460449219,295.0302734375,297.6692199707031,297.17877197265625,284.8970947265625,1.0,0.6127957105636597,0.3863105773925781,0.3863105773925781,1.0,1.0,-3.1483142375946045,0.9059575200080872,2.242356777191162,0.0615173205733299,0.8404194116592407,0.8404194116592407,0.0,194.20281982421875,196.0,60242.9921875,0.0,2821.050537109375,1.0,279.060302734375,283.146728515625,298.04986572265625,301.9976501464844,293.1499938964844,293.1499938964844,279.04998779296875,39889.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655145764350891,1.0,0.0,0.0,3.52136778831482,3.5213913917541504,8.274010951936361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.037109375,0.0,1422.7874755859375,1895.4371337890625,0.0,3080.732666015625,0.8801588416099548,1.0,0.0,3.0,1.0,0.0
17775600,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7348476648330688,0.292580634355545,0.2681940495967865,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8688499331474304,0.4938755929470062,0.4718146026134491,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.8512945771217346,0.5282805562019348,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8219355344772339,0.4140240550041199,0.3966256976127624,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6552701592445374,0.2070278227329254,0.956555724143982,284.8990173339844,284.95001220703125,298.8699645996094,295.0275573730469,297.6663818359375,297.1772766113281,284.9003601074219,1.0,0.61285001039505,0.3862984478473663,0.3862984478473663,1.0,1.0,-3.1475656032562256,0.9056679606437684,2.2418975830078125,0.0614280849695205,0.840464174747467,0.840464174747467,0.0,194.4674072265625,199.0,60211.12109375,0.0,2820.951904296875,1.0,279.0577697753906,283.1498718261719,298.04345703125,301.9836120605469,293.1499938964844,293.1499938964844,279.3500061035156,39558.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654317259788513,1.0,0.0,0.0,3.515495538711548,3.5155189037323,8.246438483183738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.998046875,0.0,1414.2530517578125,1895.4371337890625,0.0,3079.95556640625,0.8785935044288635,1.0,0.0,3.0,1.0,0.0
17775660,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7309515476226807,0.2909095585346222,0.266663521528244,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8640763163566589,0.4914282858371734,0.469460517168045,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8520529270172119,0.5343965888023376,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8179847598075867,0.4124457240104675,0.3951010107994079,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6512275338172913,0.205514907836914,0.949940264225006,284.9891052246094,284.95001220703125,298.7955322265625,294.99334716796875,297.63787841796875,297.1678771972656,284.9880065917969,1.0,0.6136099100112915,0.3862008452415466,0.3862008452415466,1.0,1.0,-3.1404592990875244,0.902964174747467,2.237495183944702,0.0606176704168319,0.9187192916870116,0.9187192916870116,0.0,197.3914031982422,202.0,59350.671875,0.0,2822.2216796875,1.0,279.34136962890625,283.2615051269531,297.9706115722656,301.783203125,293.1499938964844,293.1499938964844,279.04998779296875,33951.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857230544090271,1.0,0.0,0.0,3.6191701889038086,3.619193553924561,8.739996815165796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.9091796875,0.0,1483.9384765625,1895.4371337890625,0.0,3003.033935546875,0.8968473076820374,1.0,0.0,3.0,1.0,0.0
17775720,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7309515476226807,0.2909095585346222,0.266663521528244,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8640763163566589,0.4914282858371734,0.469460517168045,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8520529270172119,0.5343965888023376,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8179847598075867,0.4124457240104675,0.3951010107994079,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6512275338172913,0.205514907836914,0.949940264225006,284.9891052246094,284.95001220703125,298.7955322265625,294.99334716796875,297.63787841796875,297.1678771972656,284.9880065917969,1.0,0.6136099100112915,0.3862008452415466,0.3862008452415466,1.0,1.0,-3.1404592990875244,0.902964174747467,2.237495183944702,0.0606176704168319,0.9187192916870116,0.9187192916870116,0.0,197.3914031982422,202.0,59350.671875,0.0,2822.2216796875,1.0,279.34136962890625,283.2615051269531,297.9706115722656,301.783203125,293.1499938964844,293.1499938964844,279.04998779296875,33951.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857230544090271,1.0,0.0,0.0,3.6191701889038086,3.619193553924561,8.739996815165796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.9091796875,0.0,1483.9384765625,1895.4371337890625,0.0,3003.033935546875,0.8968473076820374,1.0,0.0,3.0,1.0,0.0
17775780,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7286220788955688,0.2895222902297973,0.2657064199447632,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.861270546913147,0.4895559251308441,0.468028575181961,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.8515831828117371,0.5380232930183411,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8156286478042603,0.4111558794975281,0.3941776752471924,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6488947868347168,0.204453632235527,0.9460967183113098,284.865478515625,284.95001220703125,298.7530212402344,294.97369384765625,297.6166381835937,297.1556091308594,284.8682861328125,1.0,0.614055335521698,0.3861448764801025,0.3861448764801025,1.0,1.0,-3.136221170425415,0.901357352733612,2.234863758087158,0.0602008514106273,0.8246508240699768,0.8246508240699768,0.0,199.14503479003903,202.0,59785.16796875,0.0,2823.017822265625,1.0,279.0879211425781,283.130859375,298.00408935546875,301.9546813964844,293.1499938964844,293.1499938964844,279.04998779296875,40006.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863567590713501,1.0,0.0,0.0,3.530309200286865,3.5303328037261963,8.316082471537811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.3173828125,0.0,1433.0299072265625,1895.4371337890625,0.0,3062.46826171875,0.8795241713523865,1.0,0.0,3.0,1.0,0.0
17775840,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.726585865020752,0.2884736359119415,0.2647882997989654,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8588844537734985,0.4881294965744018,0.4667145609855652,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.8511092662811279,0.5410491824150085,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8135671019554138,0.4101535081863403,0.393272191286087,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6469180583953857,0.2036160826683044,0.942639172077179,284.9032592773437,284.95001220703125,298.72149658203125,294.9590759277344,297.6006164550781,297.1460876464844,284.9045715332031,1.0,0.6143249869346619,0.3861032724380493,0.3861032724380493,1.0,1.0,-3.1319313049316406,0.8997751474380493,2.2321560382843018,0.0597815997898578,0.8318146467208862,0.8318146467208862,0.0,200.58897399902344,190.0,59473.33203125,0.0,2822.05126953125,1.0,279.05828857421875,283.1658630371094,297.9750061035156,301.8682861328125,293.1499938964844,293.1499938964844,279.3500061035156,39502.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641833662986755,1.0,0.0,0.0,3.459704160690308,3.4597270488739014,7.986770924617304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.794921875,0.0,1356.422119140625,1895.4371337890625,0.0,3068.244873046875,0.8663422465324402,1.0,0.0,3.0,1.0,0.0
17775900,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7258399128913879,0.2875522077083587,0.2637996673583984,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8581297397613525,0.4867919087409973,0.4652723968029022,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.8512630462646484,0.5408231019973755,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8130106329917908,0.4092622399330139,0.3922740519046783,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6460669040679932,0.2027696967124939,0.938464105129242,285.0050964355469,284.95001220703125,298.68463134765625,294.94195556640625,297.5861511230469,297.1410217285156,285.0054931640625,1.0,0.6125946640968323,0.3860544562339782,0.3860544562339782,1.0,1.0,-3.1225314140319824,0.8964210152626038,2.2261102199554443,0.0590577162802219,0.9013418555259703,0.9013418555259703,0.0,200.1312255859375,190.0,58587.1015625,0.0,2800.623291015625,1.0,279.29705810546875,283.2843322753906,297.9071960449219,301.6358337402344,293.1499938964844,293.1499938964844,279.3500061035156,34474.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579318523406982,1.0,0.0,0.0,3.5077929496765137,3.507815361022949,8.210341206904559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.751953125,0.0,1369.670166015625,1895.4371337890625,0.0,3009.60986328125,0.8741630911827087,1.0,0.0,3.0,1.0,0.0
17775960,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7262764573097229,0.286685973405838,0.2629842162132263,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8588004112243652,0.4855186641216278,0.4640358090400696,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.852023720741272,0.5381040573120117,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8137804269790649,0.4084392786026001,0.3914504647254944,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6462665796279907,0.2019816637039184,0.9346286058425904,284.97998046875,284.95001220703125,298.6479187011719,294.9248352050781,297.5744934082031,297.1399841308594,284.9779052734375,1.0,0.610044538974762,0.3860459327697754,0.3860459327697754,1.0,1.0,-3.1112000942230225,0.8925148248672485,2.2186853885650635,0.0582111328840255,0.8991488814353943,0.8991488814353943,0.0,198.2818603515625,178.0,58463.16015625,0.0,2768.059814453125,1.0,279.3415222167969,283.2668151855469,297.8998107910156,301.66094970703125,293.1499938964844,293.1499938964844,279.04998779296875,34120.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556942939758301,1.0,0.0,0.0,3.561150312423706,3.5611732006073,8.462017717647541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.7626953125,0.0,1422.8275146484375,1895.4371337890625,0.0,2988.630615234375,0.8836845755577087,1.0,0.0,3.0,1.0,0.0
17776020,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7280563712120056,0.2842432856559753,0.2607637941837311,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8615110516548157,0.4821510016918182,0.4608702063560486,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.8535891175270081,0.5293469429016113,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8165466785430908,0.4060546159744262,0.3891963064670563,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6476671099662781,0.2000474035739898,0.9255064129829408,284.8985900878906,284.95001220703125,298.5747985839844,294.890625,297.54803466796875,297.13348388671875,284.8983459472656,1.0,0.6028385162353516,0.3860288262367248,0.3860288262367248,1.0,1.0,-3.0805366039276123,0.8819714188575745,2.1985652446746826,0.0559238381683826,0.8112382888793945,0.8112382888793945,0.0,192.5932006835937,181.0,58167.05859375,0.0,2677.394775390625,1.0,279.05938720703125,283.1812744140625,297.89990234375,301.7170104980469,293.1499938964844,293.1499938964844,279.3500061035156,39876.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614382147789001,1.0,0.0,0.0,3.373055934906006,3.3730781078338623,7.591723374389403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9052734375,0.0,1273.1341552734375,1895.4371337890625,0.0,3042.494140625,0.8474510312080383,1.0,0.0,3.0,1.0,0.0
17776080,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7280563712120056,0.2842432856559753,0.2607637941837311,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8615110516548157,0.4821510016918182,0.4608702063560486,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.8535891175270081,0.5293469429016113,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8165466785430908,0.4060546159744262,0.3891963064670563,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6476671099662781,0.2000474035739898,0.9255064129829408,284.8985900878906,284.95001220703125,298.5747985839844,294.890625,297.54803466796875,297.13348388671875,284.8983459472656,1.0,0.6028385162353516,0.3860288262367248,0.3860288262367248,1.0,1.0,-3.0805366039276123,0.8819714188575745,2.1985652446746826,0.0559238381683826,0.8112382888793945,0.8112382888793945,0.0,192.5932006835937,181.0,58167.05859375,0.0,2677.394775390625,1.0,279.05938720703125,283.1812744140625,297.89990234375,301.7170104980469,293.1499938964844,293.1499938964844,279.3500061035156,39876.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614382147789001,1.0,0.0,0.0,3.373055934906006,3.3730781078338623,7.591723374389403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9052734375,0.0,1273.1341552734375,1895.4371337890625,0.0,3042.494140625,0.8474510312080383,1.0,0.0,3.0,1.0,0.0
17776140,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7283067107200623,0.2825275957584381,0.2590057253837585,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8620937466621399,0.4795628786087036,0.45818892121315,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8569274544715881,0.5251922607421875,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8173255920410156,0.4042839109897613,0.3873059153556824,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6475381851196289,0.1984959095716476,0.9176865816116332,284.9750671386719,284.95001220703125,298.5022888183594,294.8564758300781,297.5325622558594,297.1418151855469,284.9744873046875,1.0,0.5987377762794495,0.3860117495059967,0.3860117495059967,1.0,1.0,-3.0585172176361084,0.8743924498558044,2.184124708175659,0.0540199056267738,0.8738963603973389,0.8738963603973389,0.0,189.64520263671875,184.0,57102.8515625,0.0,2619.22900390625,1.0,279.34002685546875,283.2851867675781,297.82525634765625,301.499267578125,293.1499938964844,293.1499938964844,279.6499938964844,34535.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515098094940186,1.0,0.0,0.0,3.4589500427246094,3.4589719772338867,7.983289833646268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.7763671875,0.0,1320.439453125,1895.4371337890625,0.0,2949.413818359375,0.8613713383674622,1.0,0.0,3.0,1.0,0.0
17776200,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7283067107200623,0.2825275957584381,0.2590057253837585,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8620937466621399,0.4795628786087036,0.45818892121315,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8569274544715881,0.5251922607421875,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8173255920410156,0.4042839109897613,0.3873059153556824,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6475381851196289,0.1984959095716476,0.9176865816116332,284.9750671386719,284.95001220703125,298.5022888183594,294.8564758300781,297.5325622558594,297.1418151855469,284.9744873046875,1.0,0.5987377762794495,0.3860117495059967,0.3860117495059967,1.0,1.0,-3.0585172176361084,0.8743924498558044,2.184124708175659,0.0540199056267738,0.8738963603973389,0.8738963603973389,0.0,189.64520263671875,184.0,57102.8515625,0.0,2619.22900390625,1.0,279.34002685546875,283.2851867675781,297.82525634765625,301.499267578125,293.1499938964844,293.1499938964844,279.6499938964844,34535.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515098094940186,1.0,0.0,0.0,3.4589500427246094,3.4589719772338867,7.983289833646268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.7763671875,0.0,1320.439453125,1895.4371337890625,0.0,2949.413818359375,0.8613713383674622,1.0,0.0,3.0,1.0,0.0
17776260,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7273384928703308,0.2809263169765472,0.2575586140155792,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8610313534736633,0.4771413803100586,0.4558940231800079,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.859658420085907,0.5245150327682495,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.816627562046051,0.4026703834533691,0.3857642114162445,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6463235020637512,0.1970970183610916,0.9112712740898132,285.02227783203125,284.95001220703125,298.43035888671875,294.82244873046875,297.51593017578125,297.1474304199219,285.0190124511719,1.0,0.596474826335907,0.3863941133022308,0.3863941133022308,1.0,1.0,-3.0436365604400635,0.8702972531318665,2.173339366912842,0.0538516901433467,0.9589657187461852,0.9589657187461852,0.0,188.763671875,187.0,56482.2578125,0.0,2586.09130859375,1.0,279.6406555175781,283.35601806640625,297.8017272949219,301.4188232421875,293.1499938964844,293.1499938964844,279.3500061035156,31691.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447616100311279,1.0,0.0,0.0,3.6375248432159424,3.6375479698181152,8.828872068988858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.1826171875,0.0,1487.2103271484375,1895.4371337890625,0.0,2886.233642578125,0.8991864323616028,1.0,0.0,3.0,1.0,0.0
17776320,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7273384928703308,0.2809263169765472,0.2575586140155792,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8610313534736633,0.4771413803100586,0.4558940231800079,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.859658420085907,0.5245150327682495,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.816627562046051,0.4026703834533691,0.3857642114162445,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6463235020637512,0.1970970183610916,0.9112712740898132,285.02227783203125,284.95001220703125,298.43035888671875,294.82244873046875,297.51593017578125,297.1474304199219,285.0190124511719,1.0,0.596474826335907,0.3863941133022308,0.3863941133022308,1.0,1.0,-3.0436365604400635,0.8702972531318665,2.173339366912842,0.0538516901433467,0.9589657187461852,0.9589657187461852,0.0,188.763671875,187.0,56482.2578125,0.0,2586.09130859375,1.0,279.6406555175781,283.35601806640625,297.8017272949219,301.4188232421875,293.1499938964844,293.1499938964844,279.3500061035156,31691.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447616100311279,1.0,0.0,0.0,3.6375248432159424,3.6375479698181152,8.828872068988858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.1826171875,0.0,1487.2103271484375,1895.4371337890625,0.0,2886.233642578125,0.8991864323616028,1.0,0.0,3.0,1.0,0.0
17776380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.724274754524231,0.278263121843338,0.2554629743099212,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8575799465179443,0.4735112190246582,0.4528327286243438,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.8594462275505066,0.5273931622505188,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8137187957763672,0.399992823600769,0.3835684061050415,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.643352746963501,0.1951015144586563,0.9033929705619812,284.8869934082031,284.95001220703125,298.3591003417969,294.7886047363281,297.4832763671875,297.1303100585937,284.8888854980469,1.0,0.5952222943305969,0.3867764472961426,0.3867764472961426,1.0,1.0,-3.0287926197052,0.8662324547767639,2.162560224533081,0.053790345788002,0.8420357704162598,0.8420357704162598,0.0,189.72247314453125,190.0,56766.01171875,0.0,2562.801513671875,1.0,279.3577575683594,283.21697998046875,297.8166809082031,301.5383605957031,293.1499938964844,293.1499938964844,279.6499938964844,39166.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547372221946716,1.0,0.0,0.0,3.513397693634033,3.513420820236206,8.236598887378932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.2890625,0.0,1409.244140625,1895.4371337890625,0.0,2979.6591796875,0.8775025010108948,1.0,0.0,3.0,1.0,0.0
17776440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.724274754524231,0.278263121843338,0.2554629743099212,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8575799465179443,0.4735112190246582,0.4528327286243438,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.8594462275505066,0.5273931622505188,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8137187957763672,0.399992823600769,0.3835684061050415,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.643352746963501,0.1951015144586563,0.9033929705619812,284.8869934082031,284.95001220703125,298.3591003417969,294.7886047363281,297.4832763671875,297.1303100585937,284.8888854980469,1.0,0.5952222943305969,0.3867764472961426,0.3867764472961426,1.0,1.0,-3.0287926197052,0.8662324547767639,2.162560224533081,0.053790345788002,0.8420357704162598,0.8420357704162598,0.0,189.72247314453125,190.0,56766.01171875,0.0,2562.801513671875,1.0,279.3577575683594,283.21697998046875,297.8166809082031,301.5383605957031,293.1499938964844,293.1499938964844,279.6499938964844,39166.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547372221946716,1.0,0.0,0.0,3.513397693634033,3.513420820236206,8.236598887378932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.2890625,0.0,1409.244140625,1895.4371337890625,0.0,2979.6591796875,0.8775025010108948,1.0,0.0,3.0,1.0,0.0
17776500,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7224703431129456,0.2772477269172668,0.2544067203998565,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8555245995521545,0.472025066614151,0.4512649476528168,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8595567941665649,0.5294382572174072,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8119116425514221,0.3989164233207702,0.3824154734611511,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6415651440620422,0.1941896826028823,0.8991091847419739,284.9998474121094,284.95001220703125,298.3237609863281,294.771728515625,297.4699401855469,297.12567138671875,285.0014343261719,1.0,0.5948124527931213,0.3869676291942596,0.3869676291942596,1.0,1.0,-3.02155876159668,0.8642632365226746,2.1572954654693604,0.0537192374467849,0.9150824546813964,0.9150824546813964,0.0,190.5242156982422,190.0,55874.93359375,0.0,2553.245849609375,1.0,279.5982971191406,283.3462219238281,297.7423095703125,301.3001708984375,293.1499938964844,293.1499938964844,279.6499938964844,34404.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486766815185547,1.0,0.0,0.0,3.557401418685913,3.557424306869507,8.444210948255204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.5517578125,0.0,1420.9296875,1895.4371337890625,0.0,2922.877685546875,0.8851925730705261,1.0,0.0,3.0,1.0,0.0
17776560,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7209707498550415,0.2763351500034332,0.2536204159259796,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8537670373916626,0.4706634879112243,0.4500135779380798,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.859684407711029,0.5313155055046082,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8103670477867126,0.3979638218879699,0.3815401494503021,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6400027871131897,0.1933497637510299,0.8954650163650513,284.98260498046875,284.95001220703125,298.2886047363281,294.75494384765625,297.45758056640625,297.1225280761719,284.9807434082031,1.0,0.5945866107940674,0.3870662450790405,0.3870662450790405,1.0,1.0,-3.015932083129883,0.8626098036766052,2.153322219848633,0.0535565689206123,0.9180317521095276,0.9180317521095276,0.0,191.3009490966797,193.0,55844.0625,0.0,2546.624755859375,1.0,279.6419677734375,283.3330078125,297.7325134277344,301.3250732421875,293.1499938964844,293.1499938964844,279.3500061035156,33812.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465266227722168,1.0,0.0,0.0,3.617574691772461,3.617598056793213,8.732292826607591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.1708984375,0.0,1481.1697998046875,1895.4371337890625,0.0,2902.74951171875,0.8961629271507263,1.0,0.0,3.0,1.0,0.0
