time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.716892659664154,0.2737393081188202,0.2515603899955749,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8492143750190735,0.4670733213424682,0.4469468295574188,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.8580090403556824,0.5364962220191956,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8061830401420593,0.3953158259391784,0.379330426454544,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6361293196678162,0.1912554800510406,0.8870971202850342,284.89617919921875,284.95001220703125,298.2188720703125,294.7215270996094,297.4229431152344,297.10223388671875,284.8970031738281,1.0,0.5943509340286255,0.3872635066509247,0.3872635066509247,1.0,1.0,-3.003286838531494,0.8587834239006042,2.144503355026245,0.0531501807272434,0.8253071904182434,0.8253071904182434,0.0,193.56919860839844,196.0,55903.4296875,0.0,2534.482421875,1.0,279.3588256835937,283.2396240234375,297.7372436523437,301.40338134765625,293.1499938964844,293.1499938964844,279.6499938964844,39762.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536635041236877,1.0,0.0,0.0,3.442354679107666,3.44237756729126,7.906868972895609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.31787109375,0.0,1340.7427978515625,1895.4371337890625,0.0,2969.59521484375,0.86265629529953,1.0,0.0,3.0,1.0,0.0
17776680,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.716892659664154,0.2737393081188202,0.2515603899955749,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8492143750190735,0.4670733213424682,0.4469468295574188,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.8580090403556824,0.5364962220191956,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8061830401420593,0.3953158259391784,0.379330426454544,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6361293196678162,0.1912554800510406,0.8870971202850342,284.89617919921875,284.95001220703125,298.2188720703125,294.7215270996094,297.4229431152344,297.10223388671875,284.8970031738281,1.0,0.5943509340286255,0.3872635066509247,0.3872635066509247,1.0,1.0,-3.003286838531494,0.8587834239006042,2.144503355026245,0.0531501807272434,0.8253071904182434,0.8253071904182434,0.0,193.56919860839844,196.0,55903.4296875,0.0,2534.482421875,1.0,279.3588256835937,283.2396240234375,297.7372436523437,301.40338134765625,293.1499938964844,293.1499938964844,279.6499938964844,39762.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536635041236877,1.0,0.0,0.0,3.442354679107666,3.44237756729126,7.906868972895609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.31787109375,0.0,1340.7427978515625,1895.4371337890625,0.0,2969.59521484375,0.86265629529953,1.0,0.0,3.0,1.0,0.0
17776740,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.712997555732727,0.2718176245689392,0.2497973591089248,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8449323773384094,0.4642177522182464,0.4442017674446106,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8570131063461304,0.5416929721832275,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8021214604377747,0.3933033049106598,0.3773889243602752,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6323990821838379,0.1894471794366836,0.8791096806526184,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,297.3957824707031,297.0918884277344,284.9833679199219,1.0,0.5943751335144043,0.3874607682228088,0.3874607682228088,1.0,1.0,-2.992177248001098,0.8554843068122864,2.136693000793457,0.0527928508818149,0.8993806838989258,0.8993806838989258,0.0,195.924545288086,184.0,55014.66015625,0.0,2525.725341796875,1.0,279.6407470703125,283.3498840332031,297.6609191894531,301.1990051269531,293.1499938964844,293.1499938964844,279.95001220703125,34003.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443660140037537,1.0,0.0,0.0,3.5453271865844727,3.545349836349488,8.38698611005384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.9580078125,0.0,1405.2955322265625,1895.4371337890625,0.0,2882.53271484375,0.8802873492240906,1.0,0.0,3.0,1.0,0.0
17776800,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.712997555732727,0.2718176245689392,0.2497973591089248,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8449323773384094,0.4642177522182464,0.4442017674446106,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8570131063461304,0.5416929721832275,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8021214604377747,0.3933033049106598,0.3773889243602752,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6323990821838379,0.1894471794366836,0.8791096806526184,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,297.3957824707031,297.0918884277344,284.9833679199219,1.0,0.5943751335144043,0.3874607682228088,0.3874607682228088,1.0,1.0,-2.992177248001098,0.8554843068122864,2.136693000793457,0.0527928508818149,0.8993806838989258,0.8993806838989258,0.0,195.924545288086,184.0,55014.66015625,0.0,2525.725341796875,1.0,279.6407470703125,283.3498840332031,297.6609191894531,301.1990051269531,293.1499938964844,293.1499938964844,279.95001220703125,34003.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443660140037537,1.0,0.0,0.0,3.5453271865844727,3.545349836349488,8.38698611005384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.9580078125,0.0,1405.2955322265625,1895.4371337890625,0.0,2882.53271484375,0.8802873492240906,1.0,0.0,3.0,1.0,0.0
17776860,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7130648493766785,0.2700114548206329,0.248099684715271,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8452470302581787,0.4615104496479034,0.4415735006332397,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.8569129705429077,0.537858784198761,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8027360439300537,0.3914507329463959,0.3755566775798797,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.631991446018219,0.1877592951059341,0.8710935711860657,285.0352783203125,284.95001220703125,298.0812683105469,294.6547546386719,297.37274169921875,297.08746337890625,285.0312805175781,1.0,0.5897042155265808,0.38768070936203,0.38768070936203,1.0,1.0,-2.9705514907836914,0.8485971689224243,2.121954202651977,0.0518356412649154,0.9945833683013916,0.9945833683013916,0.0,193.1493225097656,187.0,54226.49609375,0.0,2471.47705078125,1.0,279.94146728515625,283.4250183105469,297.6345520019531,301.1127624511719,293.1499938964844,293.1499938964844,279.6499938964844,31521.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376949429512024,1.0,0.0,0.0,3.725720643997192,3.725744485855103,9.262193430004118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.0341796875,0.0,1584.85205078125,1895.4371337890625,0.0,2820.18701171875,0.91899436712265,1.0,0.0,3.0,1.0,0.0
17776920,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7130648493766785,0.2700114548206329,0.248099684715271,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8452470302581787,0.4615104496479034,0.4415735006332397,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.8569129705429077,0.537858784198761,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8027360439300537,0.3914507329463959,0.3755566775798797,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.631991446018219,0.1877592951059341,0.8710935711860657,285.0352783203125,284.95001220703125,298.0812683105469,294.6547546386719,297.37274169921875,297.08746337890625,285.0312805175781,1.0,0.5897042155265808,0.38768070936203,0.38768070936203,1.0,1.0,-2.9705514907836914,0.8485971689224243,2.121954202651977,0.0518356412649154,0.9945833683013916,0.9945833683013916,0.0,193.1493225097656,187.0,54226.49609375,0.0,2471.47705078125,1.0,279.94146728515625,283.4250183105469,297.6345520019531,301.1127624511719,293.1499938964844,293.1499938964844,279.6499938964844,31521.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376949429512024,1.0,0.0,0.0,3.725720643997192,3.725744485855103,9.262193430004118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.0341796875,0.0,1584.85205078125,1895.4371337890625,0.0,2820.18701171875,0.91899436712265,1.0,0.0,3.0,1.0,0.0
17776980,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7106945514678955,0.2671419084072113,0.2457908987998962,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8430408835411072,0.4575730860233307,0.4381982088088989,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.8553799986839294,0.5381549000740051,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8007684350013733,0.3885031342506408,0.3730812668800354,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6297838687896729,0.1855275332927703,0.8618838787078857,284.869873046875,284.95001220703125,298.01202392578125,294.619873046875,297.3408203125,297.0709533691406,284.872314453125,1.0,0.5871129631996155,0.3879006505012512,0.3879006505012512,1.0,1.0,-2.950026750564575,0.8420929312705994,2.107933759689331,0.0507216900587081,0.8564165830612183,0.8564165830612183,0.0,192.59051513671875,190.0,54530.49609375,0.0,2431.0830078125,1.0,279.65673828125,283.25982666015625,297.650634765625,301.2327575683594,293.1499938964844,293.1499938964844,279.95001220703125,39414.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482622504234314,1.0,0.0,0.0,3.613633394241333,3.613657712936402,8.713275860827707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.30712890625,0.0,1518.3759765625,1895.4371337890625,0.0,2918.99755859375,0.8994097709655762,1.0,0.0,3.0,1.0,0.0
17777040,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7106945514678955,0.2671419084072113,0.2457908987998962,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8430408835411072,0.4575730860233307,0.4381982088088989,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.8553799986839294,0.5381549000740051,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8007684350013733,0.3885031342506408,0.3730812668800354,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6297838687896729,0.1855275332927703,0.8618838787078857,284.869873046875,284.95001220703125,298.01202392578125,294.619873046875,297.3408203125,297.0709533691406,284.872314453125,1.0,0.5871129631996155,0.3879006505012512,0.3879006505012512,1.0,1.0,-2.950026750564575,0.8420929312705994,2.107933759689331,0.0507216900587081,0.8564165830612183,0.8564165830612183,0.0,192.59051513671875,190.0,54530.49609375,0.0,2431.0830078125,1.0,279.65673828125,283.25982666015625,297.650634765625,301.2327575683594,293.1499938964844,293.1499938964844,279.95001220703125,39414.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482622504234314,1.0,0.0,0.0,3.613633394241333,3.613657712936402,8.713275860827707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.30712890625,0.0,1518.3759765625,1895.4371337890625,0.0,2918.99755859375,0.8994097709655762,1.0,0.0,3.0,1.0,0.0
17777100,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7089543342590332,0.2660244107246399,0.2446098923683166,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8413605093955994,0.4559333920478821,0.4364498555660248,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.8549002408981323,0.5393978357315063,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7991660237312317,0.3872856497764587,0.3717646300792694,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6282100081443787,0.1845058053731918,0.8569889664649963,284.9944763183594,284.95001220703125,297.9772644042969,294.6019897460937,297.3275756835937,297.0663452148437,284.9969787597656,1.0,0.5861793160438538,0.3880106210708618,0.3880106210708618,1.0,1.0,-2.940530300140381,0.8391019701957703,2.101428270339966,0.0502050146460533,0.9334467053413392,0.9334467053413392,0.0,192.9168701171875,190.0,53532.2890625,0.0,2415.48681640625,1.0,279.9005126953125,283.4018859863281,297.57061767578125,300.9843139648437,293.1499938964844,293.1499938964844,279.95001220703125,34757.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417668342590332,1.0,0.0,0.0,3.646597146987915,3.646620988845825,8.872967214301752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7421875,0.0,1520.0986328125,1895.4371337890625,0.0,2858.22705078125,0.9054087996482848,1.0,0.0,3.0,1.0,0.0
17777160,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7075287699699402,0.2650615870952606,0.2437438368797302,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8399351835250854,0.4544724225997925,0.4350676536560058,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.8545184135437012,0.5405876040458679,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7978240251541138,0.3862330615520477,0.3707638084888458,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6268266439437866,0.1835826784372329,0.8528480529785156,284.9830322265625,284.95001220703125,297.9424133300781,294.5838623046875,297.3158264160156,297.0638427734375,284.98114013671875,1.0,0.5855199694633484,0.3882442712783813,0.3882442712783813,1.0,1.0,-2.9330761432647705,0.8371186852455139,2.0959575176239014,0.0501696243882179,0.9397324323654176,0.9397324323654176,0.0,193.28860473632807,178.0,53455.46875,0.0,2403.876220703125,1.0,279.9427185058594,283.39312744140625,297.55810546875,301.0024108886719,293.1499938964844,293.1499938964844,279.6499938964844,33969.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839192271232605,1.0,0.0,0.0,3.7044365406036377,3.704460620880127,9.15667101253348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.0283203125,0.0,1579.1595458984375,1895.4371337890625,0.0,2834.169677734375,0.9158369898796082,1.0,0.0,3.0,1.0,0.0
17777220,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7073555588722229,0.2623341083526611,0.2413869202136993,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8401991128921509,0.4506421387195587,0.4315915107727051,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.8526455163955688,0.5357338786125183,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7983480095863342,0.3833383023738861,0.3681386411190033,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6262667179107666,0.1813274919986724,0.8427818417549133,284.878662109375,284.95001220703125,297.8725891113281,294.54693603515625,297.2852783203125,297.0492553710937,284.8808898925781,1.0,0.5796215534210205,0.3887115716934204,0.3887115716934204,1.0,1.0,-2.905001401901245,0.8286015391349792,2.076399803161621,0.049284677952528,0.8285272717475891,0.8285272717475891,0.0,189.7764434814453,181.0,53305.7265625,0.0,2336.2109375,1.0,279.6575927734375,283.2890014648437,297.5618896484375,301.0703430175781,293.1499938964844,293.1499938964844,279.95001220703125,40855.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846327006816864,1.0,0.0,0.0,3.5054945945739746,3.5055179595947266,8.199585295187717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.16943359375,0.0,1413.157958984375,1895.4371337890625,0.0,2900.881591796875,0.8773789405822754,1.0,0.0,3.0,1.0,0.0
17777280,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7073555588722229,0.2623341083526611,0.2413869202136993,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8401991128921509,0.4506421387195587,0.4315915107727051,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.8526455163955688,0.5357338786125183,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7983480095863342,0.3833383023738861,0.3681386411190033,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6262667179107666,0.1813274919986724,0.8427818417549133,284.878662109375,284.95001220703125,297.8725891113281,294.54693603515625,297.2852783203125,297.0492553710937,284.8808898925781,1.0,0.5796215534210205,0.3887115716934204,0.3887115716934204,1.0,1.0,-2.905001401901245,0.8286015391349792,2.076399803161621,0.049284677952528,0.8285272717475891,0.8285272717475891,0.0,189.7764434814453,181.0,53305.7265625,0.0,2336.2109375,1.0,279.6575927734375,283.2890014648437,297.5618896484375,301.0703430175781,293.1499938964844,293.1499938964844,279.95001220703125,40855.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846327006816864,1.0,0.0,0.0,3.5054945945739746,3.5055179595947266,8.199585295187717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.16943359375,0.0,1413.157958984375,1895.4371337890625,0.0,2900.881591796875,0.8773789405822754,1.0,0.0,3.0,1.0,0.0
17777340,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7061439156532288,0.2603864967823028,0.2394196540117263,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8391912579536438,0.4476582705974579,0.4285308122634887,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.8528735041618347,0.5339664816856384,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7975470423698425,0.3811513781547546,0.3658522069454193,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6247737407684326,0.1794459372758865,0.8336341381072998,284.98046875,284.95001220703125,297.8026733398437,294.5092468261719,297.2660217285156,297.05035400390625,284.9793395996094,1.0,0.5762472748756409,0.3891789019107818,0.3891789019107818,1.0,1.0,-2.883077621459961,0.8222144246101379,2.060863256454468,0.0485187061131,0.9056205153465272,0.9056205153465272,0.0,188.0972137451172,184.0,52191.0859375,0.0,2289.4072265625,1.0,279.9411926269531,283.41290283203125,297.4740600585937,300.8390808105469,293.1499938964844,293.1499938964844,279.6499938964844,34404.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352245092391968,1.0,0.0,0.0,3.59325647354126,3.593279838562012,8.615286901658692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.349609375,0.0,1459.201416015625,1895.4371337890625,0.0,2797.1318359375,0.8913323283195496,1.0,0.0,3.0,1.0,0.0
17777400,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7061439156532288,0.2603864967823028,0.2394196540117263,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8391912579536438,0.4476582705974579,0.4285308122634887,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.8528735041618347,0.5339664816856384,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7975470423698425,0.3811513781547546,0.3658522069454193,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6247737407684326,0.1794459372758865,0.8336341381072998,284.98046875,284.95001220703125,297.8026733398437,294.5092468261719,297.2660217285156,297.05035400390625,284.9793395996094,1.0,0.5762472748756409,0.3891789019107818,0.3891789019107818,1.0,1.0,-2.883077621459961,0.8222144246101379,2.060863256454468,0.0485187061131,0.9056205153465272,0.9056205153465272,0.0,188.0972137451172,184.0,52191.0859375,0.0,2289.4072265625,1.0,279.9411926269531,283.41290283203125,297.4740600585937,300.8390808105469,293.1499938964844,293.1499938964844,279.6499938964844,34404.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352245092391968,1.0,0.0,0.0,3.59325647354126,3.593279838562012,8.615286901658692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.349609375,0.0,1459.201416015625,1895.4371337890625,0.0,2797.1318359375,0.8913323283195496,1.0,0.0,3.0,1.0,0.0
17777460,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7031611800193787,0.2577859759330749,0.2372816801071167,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8363865613937378,0.4439501464366913,0.4252733290195465,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8509595990180969,0.5355923771858215,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7948877215385437,0.3783406615257263,0.3634125292301178,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6220169067382812,0.1772820502519607,0.8245369791984558,284.89801025390625,284.95001220703125,297.7328186035156,294.4709777832031,297.23760986328125,297.0384826660156,284.8988952636719,1.0,0.5742110013961792,0.3897522389888763,0.3897522389888763,1.0,1.0,-2.8646838665008545,0.8172880411148071,2.047395944595337,0.0484467633068561,0.8157317042350769,0.8157317042350769,0.0,188.3288116455078,187.0,52152.18359375,0.0,2258.60546875,1.0,279.6590881347656,283.3256225585937,297.4814147949219,300.91094970703125,293.1499938964844,293.1499938964844,279.95001220703125,40188.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841438889503479,1.0,0.0,0.0,3.399148464202881,3.3991708755493164,7.709630267527245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.953125,0.0,1300.7684326171875,1895.4371337890625,0.0,2855.16162109375,0.8536635637283325,1.0,0.0,3.0,1.0,0.0
17777520,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7031611800193787,0.2577859759330749,0.2372816801071167,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8363865613937378,0.4439501464366913,0.4252733290195465,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8509595990180969,0.5355923771858215,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7948877215385437,0.3783406615257263,0.3634125292301178,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6220169067382812,0.1772820502519607,0.8245369791984558,284.89801025390625,284.95001220703125,297.7328186035156,294.4709777832031,297.23760986328125,297.0384826660156,284.8988952636719,1.0,0.5742110013961792,0.3897522389888763,0.3897522389888763,1.0,1.0,-2.8646838665008545,0.8172880411148071,2.047395944595337,0.0484467633068561,0.8157317042350769,0.8157317042350769,0.0,188.3288116455078,187.0,52152.18359375,0.0,2258.60546875,1.0,279.6590881347656,283.3256225585937,297.4814147949219,300.91094970703125,293.1499938964844,293.1499938964844,279.95001220703125,40188.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841438889503479,1.0,0.0,0.0,3.399148464202881,3.3991708755493164,7.709630267527245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.953125,0.0,1300.7684326171875,1895.4371337890625,0.0,2855.16162109375,0.8536635637283325,1.0,0.0,3.0,1.0,0.0
17777580,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6998386383056641,0.2557978630065918,0.2354243844747543,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8331298828125,0.4409106075763702,0.4223208725452423,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8493490219116211,0.5385618805885315,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7917400598526001,0.3761003613471985,0.3612277805805206,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6188411712646484,0.1753832846879959,0.8159564733505249,284.98565673828125,284.95001220703125,297.6631774902344,294.4322509765625,297.2138366699219,297.0329284667969,284.98443603515625,1.0,0.5730623006820679,0.3903255760669708,0.3903255760669708,1.0,1.0,-2.849530935287476,0.8134835362434387,2.0360474586486816,0.0485772863030433,0.8902063369750977,0.8902063369750977,0.0,189.3807067871093,175.0,51243.97265625,0.0,2237.657470703125,1.0,279.9403686523437,283.4345703125,297.3993530273437,300.7018127441406,293.1499938964844,293.1499938964844,280.25,33979.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309672474861145,1.0,0.0,0.0,3.505458116531372,3.505480527877808,8.199415333365323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.81298828125,0.0,1363.70458984375,1895.4371337890625,0.0,2757.45166015625,0.8713235855102539,1.0,0.0,3.0,1.0,0.0
17777640,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6998386383056641,0.2557978630065918,0.2354243844747543,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8331298828125,0.4409106075763702,0.4223208725452423,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8493490219116211,0.5385618805885315,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7917400598526001,0.3761003613471985,0.3612277805805206,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6188411712646484,0.1753832846879959,0.8159564733505249,284.98565673828125,284.95001220703125,297.6631774902344,294.4322509765625,297.2138366699219,297.0329284667969,284.98443603515625,1.0,0.5730623006820679,0.3903255760669708,0.3903255760669708,1.0,1.0,-2.849530935287476,0.8134835362434387,2.0360474586486816,0.0485772863030433,0.8902063369750977,0.8902063369750977,0.0,189.3807067871093,175.0,51243.97265625,0.0,2237.657470703125,1.0,279.9403686523437,283.4345703125,297.3993530273437,300.7018127441406,293.1499938964844,293.1499938964844,280.25,33979.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309672474861145,1.0,0.0,0.0,3.505458116531372,3.505480527877808,8.199415333365323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.81298828125,0.0,1363.70458984375,1895.4371337890625,0.0,2757.45166015625,0.8713235855102539,1.0,0.0,3.0,1.0,0.0
17777700,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6995930075645447,0.2548544406890869,0.2345054149627685,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8329938650131226,0.4394547343254089,0.4208686053752899,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9990000128746032,0.84859699010849,0.5369912385940552,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.791719913482666,0.3750315010547638,0.360147625207901,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.6183590888977051,0.1744759082794189,0.8116223812103271,285.072998046875,284.95001220703125,297.62847900390625,294.4127502441406,297.20233154296875,297.0306701660156,285.0742492675781,1.0,0.570685863494873,0.390612244606018,0.390612244606018,1.0,1.0,-2.838299512863159,0.8102896809577942,2.0280098915100098,0.0484600700438022,0.9738667607307434,0.9738667607307434,0.0,188.1830291748047,175.0,50416.80859375,0.0,2212.661376953125,1.0,280.1959228515625,283.5429077148437,297.359619140625,300.5464782714844,293.1499938964844,293.1499938964844,280.25,31351.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245756030082703,1.0,0.0,0.0,3.594177484512329,3.594200134277344,8.619703635304177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.734375,0.0,1437.693359375,1895.4371337890625,0.0,2698.010009765625,0.8906164765357971,1.0,0.0,3.0,1.0,0.0
17777760,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7003090381622314,0.2539066076278686,0.233623668551445,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8338555097579956,0.4379929900169372,0.4194666445255279,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.8482344150543213,0.5334299802780151,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7927378416061401,0.3739540874958038,0.3591009080410003,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.6186284422874451,0.1735833883285522,0.8073232173919678,285.03887939453125,284.95001220703125,297.5939025878906,294.39324951171875,297.1922302246094,297.03045654296875,285.0341186523437,1.0,0.567563533782959,0.3908844292163849,0.3908844292163849,1.0,1.0,-2.8248555660247803,0.8062861561775208,2.0185694694519043,0.0480337478220462,0.987764835357666,0.987764835357666,0.0,185.8693389892578,178.0,50431.36328125,0.0,2178.7333984375,1.0,280.2418212890625,283.5103454589844,297.3677978515625,300.6088562011719,293.1499938964844,293.1499938964844,279.95001220703125,31251.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823271632194519,1.0,0.0,0.0,3.694142818450928,3.694166421890259,9.105853564506106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.873046875,0.0,1546.8780517578125,1895.4371337890625,0.0,2685.905029296875,0.911584734916687,1.0,0.0,3.0,1.0,0.0
17777820,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6980652809143066,0.2509789168834686,0.2312460988759994,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8319487571716309,0.4338770806789398,0.4159040451049804,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.8454316258430481,0.5328010320663452,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7909654378890991,0.3707349002361297,0.3563460111618042,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6164219975471497,0.1712656170129776,0.7976065874099731,284.8695373535156,284.95001220703125,297.5251159667969,294.3541259765625,297.16259765625,297.01666259765625,284.8721618652344,1.0,0.5643978118896484,0.3914287984371185,0.3914287984371185,1.0,1.0,-2.801969289779663,0.7996610999107361,2.0023081302642822,0.0473606251180172,0.8475841283798218,0.8475841283798218,0.0,184.78079223632807,166.0,50705.40234375,0.0,2135.25048828125,1.0,279.95721435546875,283.3444519042969,297.38629150390625,300.727783203125,293.1499938964844,293.1499938964844,280.25,39581.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343941569328308,1.0,0.0,0.0,3.573808431625366,3.5738322734832764,8.522280836587015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.39892578125,0.0,1476.2799072265625,1895.4371337890625,0.0,2789.3876953125,0.8908594846725464,1.0,0.0,3.0,1.0,0.0
17777880,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6980652809143066,0.2509789168834686,0.2312460988759994,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8319487571716309,0.4338770806789398,0.4159040451049804,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.8454316258430481,0.5328010320663452,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7909654378890991,0.3707349002361297,0.3563460111618042,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6164219975471497,0.1712656170129776,0.7976065874099731,284.8695373535156,284.95001220703125,297.5251159667969,294.3541259765625,297.16259765625,297.01666259765625,284.8721618652344,1.0,0.5643978118896484,0.3914287984371185,0.3914287984371185,1.0,1.0,-2.801969289779663,0.7996610999107361,2.0023081302642822,0.0473606251180172,0.8475841283798218,0.8475841283798218,0.0,184.78079223632807,166.0,50705.40234375,0.0,2135.25048828125,1.0,279.95721435546875,283.3444519042969,297.38629150390625,300.727783203125,293.1499938964844,293.1499938964844,280.25,39581.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343941569328308,1.0,0.0,0.0,3.573808431625366,3.5738322734832764,8.522280836587015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.39892578125,0.0,1476.2799072265625,1895.4371337890625,0.0,2789.3876953125,0.8908594846725464,1.0,0.0,3.0,1.0,0.0
17777940,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6988688707351685,0.2487678825855255,0.2289121150970459,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8331980109214783,0.4305175244808197,0.4123559892177582,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.8441590666770935,0.525716245174408,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.792458713054657,0.3681334257125854,0.3535451591014862,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6164532899856567,0.1691890358924865,0.787121593952179,284.9752502441406,284.95001220703125,297.4569702148437,294.3150634765625,297.1405944824219,297.01324462890625,284.97320556640625,1.0,0.5573426485061646,0.3919731676578522,0.3919731676578522,1.0,1.0,-2.7704343795776367,0.7899636626243591,1.9804706573486328,0.0460602566599845,0.9239975810050964,0.9239975810050964,0.0,180.07778930664062,169.0,49468.73828125,0.0,2061.16162109375,1.0,280.2417297363281,283.47216796875,297.2857666015625,300.4867248535156,293.1499938964844,293.1499938964844,279.95001220703125,34204.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244628310203552,1.0,0.0,0.0,3.6613306999206543,3.661354541778565,8.944811611399928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.564453125,0.0,1532.3359375,1895.4371337890625,0.0,2696.963134765625,0.906360924243927,1.0,0.0,3.0,1.0,0.0
17778000,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6988688707351685,0.2487678825855255,0.2289121150970459,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8331980109214783,0.4305175244808197,0.4123559892177582,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.8441590666770935,0.525716245174408,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.792458713054657,0.3681334257125854,0.3535451591014862,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6164532899856567,0.1691890358924865,0.787121593952179,284.9752502441406,284.95001220703125,297.4569702148437,294.3150634765625,297.1405944824219,297.01324462890625,284.97320556640625,1.0,0.5573426485061646,0.3919731676578522,0.3919731676578522,1.0,1.0,-2.7704343795776367,0.7899636626243591,1.9804706573486328,0.0460602566599845,0.9239975810050964,0.9239975810050964,0.0,180.07778930664062,169.0,49468.73828125,0.0,2061.16162109375,1.0,280.2417297363281,283.47216796875,297.2857666015625,300.4867248535156,293.1499938964844,293.1499938964844,279.95001220703125,34204.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244628310203552,1.0,0.0,0.0,3.6613306999206543,3.661354541778565,8.944811611399928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.564453125,0.0,1532.3359375,1895.4371337890625,0.0,2696.963134765625,0.906360924243927,1.0,0.0,3.0,1.0,0.0
17778060,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6975367069244385,0.2460313290357589,0.2265559583902359,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8322152495384216,0.4265579581260681,0.4087592959403991,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.8422732353210449,0.5231095552444458,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7916138768196106,0.3649974763393402,0.3507006168365478,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.614806592464447,0.1668920516967773,0.7769506573677063,284.880859375,284.95001220703125,297.3896179199219,294.2762145996094,297.1161193847656,297.0059509277344,284.8832092285156,1.0,0.5531505346298218,0.3927946090698242,0.3927946090698242,1.0,1.0,-2.7445003986358643,0.7828767895698547,1.9616235494613647,0.0456796772778034,0.8166157603263855,0.8166157603263855,0.0,177.89271545410156,172.0,49299.25,0.0,2009.2056884765625,1.0,279.9582214355469,283.38006591796875,297.2876281738281,300.54229736328125,293.1499938964844,293.1499938964844,280.25,41139.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309357166290283,1.0,0.0,0.0,3.440854072570801,3.4408771991729736,7.899977276792924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.7685546875,0.0,1348.947509765625,1895.4371337890625,0.0,2757.158203125,0.8635030388832092,1.0,0.0,3.0,1.0,0.0
17778120,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6975367069244385,0.2460313290357589,0.2265559583902359,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8322152495384216,0.4265579581260681,0.4087592959403991,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.8422732353210449,0.5231095552444458,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7916138768196106,0.3649974763393402,0.3507006168365478,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.614806592464447,0.1668920516967773,0.7769506573677063,284.880859375,284.95001220703125,297.3896179199219,294.2762145996094,297.1161193847656,297.0059509277344,284.8832092285156,1.0,0.5531505346298218,0.3927946090698242,0.3927946090698242,1.0,1.0,-2.7445003986358643,0.7828767895698547,1.9616235494613647,0.0456796772778034,0.8166157603263855,0.8166157603263855,0.0,177.89271545410156,172.0,49299.25,0.0,2009.2056884765625,1.0,279.9582214355469,283.38006591796875,297.2876281738281,300.54229736328125,293.1499938964844,293.1499938964844,280.25,41139.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309357166290283,1.0,0.0,0.0,3.440854072570801,3.4408771991729736,7.899977276792924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.7685546875,0.0,1348.947509765625,1895.4371337890625,0.0,2757.158203125,0.8635030388832092,1.0,0.0,3.0,1.0,0.0
17778180,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6952193975448608,0.2440065592527389,0.2245821356773376,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8300473093986511,0.4233920872211456,0.4055932462215423,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.8408711552619934,0.523429811000824,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7895216941833496,0.3625364303588867,0.3482192158699035,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6121688485145569,0.1649188548326492,0.7676917314529419,284.98321533203125,284.95001220703125,297.3231811523437,294.2377624511719,297.0964660644531,297.00494384765625,284.98193359375,1.0,0.5505457520484924,0.3936160504817962,0.3936160504817962,1.0,1.0,-2.724595546722412,0.7778980135917664,1.9466975927352903,0.0458304174244403,0.895602822303772,0.895602822303772,0.0,177.4129180908203,175.0,48292.30078125,0.0,1975.450439453125,1.0,280.2406921386719,283.501708984375,297.19805908203125,300.3180847167969,293.1499938964844,293.1499938964844,280.54998779296875,34183.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188254833221436,1.0,0.0,0.0,3.539673089981079,3.5396957397460938,8.360256060768734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.80615234375,0.0,1400.67333984375,1895.4371337890625,0.0,2644.69140625,0.8791449666023254,1.0,0.0,3.0,1.0,0.0
17778240,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6952193975448608,0.2440065592527389,0.2245821356773376,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8300473093986511,0.4233920872211456,0.4055932462215423,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.8408711552619934,0.523429811000824,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7895216941833496,0.3625364303588867,0.3482192158699035,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6121688485145569,0.1649188548326492,0.7676917314529419,284.98321533203125,284.95001220703125,297.3231811523437,294.2377624511719,297.0964660644531,297.00494384765625,284.98193359375,1.0,0.5505457520484924,0.3936160504817962,0.3936160504817962,1.0,1.0,-2.724595546722412,0.7778980135917664,1.9466975927352903,0.0458304174244403,0.895602822303772,0.895602822303772,0.0,177.4129180908203,175.0,48292.30078125,0.0,1975.450439453125,1.0,280.2406921386719,283.501708984375,297.19805908203125,300.3180847167969,293.1499938964844,293.1499938964844,280.54998779296875,34183.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188254833221436,1.0,0.0,0.0,3.539673089981079,3.5396957397460938,8.360256060768734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.80615234375,0.0,1400.67333984375,1895.4371337890625,0.0,2644.69140625,0.8791449666023254,1.0,0.0,3.0,1.0,0.0
17778300,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.6938591003417969,0.2430721968412399,0.2237134873867035,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8287127614021301,0.4219078719615936,0.4041556417942047,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.8400187492370605,0.524283230304718,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7882184982299805,0.3613970577716827,0.3471108973026275,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6106457114219666,0.1639973223209381,0.7634986042976379,285.0789489746094,284.95001220703125,297.29034423828125,294.2187194824219,297.0869140625,297.0046081542969,285.0820617675781,1.0,0.5497143864631653,0.3940267562866211,0.3940267562866211,1.0,1.0,-2.716478109359741,0.7760443687438965,1.9404337406158447,0.0460714362561702,0.9847491979599,0.9847491979599,0.0,177.5898895263672,175.0,47463.4609375,0.0,1963.52490234375,1.0,280.4973449707031,283.61944580078125,297.1570739746094,300.1588134765625,293.1499938964844,293.1499938964844,280.54998779296875,31486.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115068078041077,1.0,0.0,0.0,3.62506890296936,3.625092029571533,8.768510610934754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.423828125,0.0,1472.06591796875,1895.4371337890625,0.0,2577.076416015625,0.8978285193443298,1.0,0.0,3.0,1.0,0.0
17778360,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6924645900726318,0.2421553581953048,0.2229423075914383,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8273084759712219,0.4204481244087219,0.4028386771678924,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.8389868140220642,0.5254364013671875,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7868471145629883,0.360283762216568,0.3461114764213562,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6090706586837769,0.1631031781435012,0.7596244215965271,285.05670166015625,284.95001220703125,297.2578125,294.1998291015625,297.0774230957031,297.0043640136719,285.0530090332031,1.0,0.5491371154785156,0.3944267630577087,0.3944267630577087,1.0,1.0,-2.7094974517822266,0.774561882019043,1.9349356889724727,0.0463860258460044,1.0,1.0,0.0,177.95896911621094,178.0,47542.73046875,0.0,1954.3160400390625,1.0,280.5417785644531,283.5947570800781,297.1683959960937,300.2253112792969,293.1499938964844,293.1499938964844,280.25,31290.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096718788146973,1.0,0.0,0.0,3.726938009262085,3.726961851119995,9.268247254112794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.908203125,0.0,1584.4815673828125,1895.4371337890625,0.0,2560.171875,0.9190279841423036,1.0,0.0,3.0,1.0,0.0
17778420,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6879076957702637,0.2392159849405288,0.2206868976354599,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8229289054870605,0.4162537753582001,0.3993459641933441,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.8336038589477539,0.529848039150238,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.782477617263794,0.3569578826427459,0.3433834016323089,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6045600771903992,0.1607628911733627,0.7503412365913391,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.0508728027344,296.9928894042969,284.8724670410156,1.0,0.5483527183532715,0.395226776599884,0.395226776599884,1.0,1.0,-2.6934642791748047,0.7708399891853333,1.9226242303848269,0.046873465180397,0.8659526705741882,0.8659526705741882,0.0,179.7312469482422,166.0,48149.1953125,0.0,1937.5447998046875,1.0,280.2568054199219,283.4077453613281,297.20074462890625,300.37628173828125,293.1499938964844,293.1499938964844,280.54998779296875,38865.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220455050468445,1.0,0.0,0.0,3.648247480392456,3.648272037506104,8.880999757820973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.56201171875,0.0,1552.6514892578125,1895.4371337890625,0.0,2674.52978515625,0.9064713716506958,1.0,0.0,3.0,1.0,0.0
