time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6879076957702637,0.2392159849405288,0.2206868976354599,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8229289054870605,0.4162537753582001,0.3993459641933441,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.8336038589477539,0.529848039150238,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.782477617263794,0.3569578826427459,0.3433834016323089,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6045600771903992,0.1607628911733627,0.7503412365913391,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.0508728027344,296.9928894042969,284.8724670410156,1.0,0.5483527183532715,0.395226776599884,0.395226776599884,1.0,1.0,-2.6934642791748047,0.7708399891853333,1.9226242303848269,0.046873465180397,0.8659526705741882,0.8659526705741882,0.0,179.7312469482422,166.0,48149.1953125,0.0,1937.5447998046875,1.0,280.2568054199219,283.4077453613281,297.20074462890625,300.37628173828125,293.1499938964844,293.1499938964844,280.54998779296875,38865.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220455050468445,1.0,0.0,0.0,3.648247480392456,3.648272037506104,8.880999757820973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.56201171875,0.0,1552.6514892578125,1895.4371337890625,0.0,2674.52978515625,0.9064713716506958,1.0,0.0,3.0,1.0,0.0
17778540,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6870006918907166,0.2368858754634857,0.2183011621236801,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8223885297775269,0.4126825034618377,0.3956595957279205,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.8293425440788269,0.5260640978813171,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7821075916290283,0.3541659712791443,0.3404592871665954,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6030355095863342,0.1586089581251144,0.7398465275764465,284.9896850585937,284.95001220703125,297.1308898925781,294.12628173828125,297.031005859375,296.990234375,284.98663330078125,1.0,0.5428215861320496,0.3960267603397369,0.3960267603397369,1.0,1.0,-2.6655113697052,0.7628597617149353,1.9026516675949097,0.0463234148919582,0.9565738439559937,0.9565738439559937,0.0,176.8974151611328,154.0,47006.05078125,0.0,1881.730224609375,1.0,280.54315185546875,283.5458679199219,297.09918212890625,300.14508056640625,293.1499938964844,293.1499938964844,280.25,33649.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126118183135986,1.0,0.0,0.0,3.7447354793548575,3.744760036468506,9.356976988783572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.84375,0.0,1623.101318359375,1895.4371337890625,0.0,2587.26611328125,0.9246034622192384,1.0,0.0,3.0,1.0,0.0
17778600,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6870006918907166,0.2368858754634857,0.2183011621236801,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8223885297775269,0.4126825034618377,0.3956595957279205,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.8293425440788269,0.5260640978813171,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7821075916290283,0.3541659712791443,0.3404592871665954,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6030355095863342,0.1586089581251144,0.7398465275764465,284.9896850585937,284.95001220703125,297.1308898925781,294.12628173828125,297.031005859375,296.990234375,284.98663330078125,1.0,0.5428215861320496,0.3960267603397369,0.3960267603397369,1.0,1.0,-2.6655113697052,0.7628597617149353,1.9026516675949097,0.0463234148919582,0.9565738439559937,0.9565738439559937,0.0,176.8974151611328,154.0,47006.05078125,0.0,1881.730224609375,1.0,280.54315185546875,283.5458679199219,297.09918212890625,300.14508056640625,293.1499938964844,293.1499938964844,280.25,33649.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126118183135986,1.0,0.0,0.0,3.7447354793548575,3.744760036468506,9.356976988783572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.84375,0.0,1623.101318359375,1895.4371337890625,0.0,2587.26611328125,0.9246034622192384,1.0,0.0,3.0,1.0,0.0
17778660,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6885002255439758,0.2339849323034286,0.2157055288553238,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8244520425796509,0.4084442555904388,0.3917097449302673,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.825673520565033,0.5166387557983398,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7844420075416565,0.3507808148860931,0.3372872173786163,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6036335825920105,0.1561844944953918,0.728562593460083,284.8595886230469,284.95001220703125,297.0696105957031,294.0909729003906,297.0105895996094,296.986328125,284.8632202148437,1.0,0.5344811081886292,0.3968579471111297,0.3968579471111297,1.0,1.0,-2.6289639472961426,0.7518566250801086,1.8771073818206787,0.0449874699115753,0.8229764103889465,0.8229764103889465,0.0,170.94900512695312,157.0,46754.078125,0.0,1800.1981201171875,1.0,280.2572631835937,283.42462158203125,297.10699462890625,300.20819091796875,293.1499938964844,293.1499938964844,280.54998779296875,41918.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202924132347107,1.0,0.0,0.0,3.522534370422364,3.522558212280273,8.279494068119675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.02392578125,0.0,1438.6649169921875,1895.4371337890625,0.0,2658.27880859375,0.8817822933197021,1.0,0.0,3.0,1.0,0.0
17778720,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6885002255439758,0.2339849323034286,0.2157055288553238,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8244520425796509,0.4084442555904388,0.3917097449302673,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.825673520565033,0.5166387557983398,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7844420075416565,0.3507808148860931,0.3372872173786163,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6036335825920105,0.1561844944953918,0.728562593460083,284.8595886230469,284.95001220703125,297.0696105957031,294.0909729003906,297.0105895996094,296.986328125,284.8632202148437,1.0,0.5344811081886292,0.3968579471111297,0.3968579471111297,1.0,1.0,-2.6289639472961426,0.7518566250801086,1.8771073818206787,0.0449874699115753,0.8229764103889465,0.8229764103889465,0.0,170.94900512695312,157.0,46754.078125,0.0,1800.1981201171875,1.0,280.2572631835937,283.42462158203125,297.10699462890625,300.20819091796875,293.1499938964844,293.1499938964844,280.54998779296875,41918.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202924132347107,1.0,0.0,0.0,3.522534370422364,3.522558212280273,8.279494068119675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.02392578125,0.0,1438.6649169921875,1895.4371337890625,0.0,2658.27880859375,0.8817822933197021,1.0,0.0,3.0,1.0,0.0
17778780,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6882259845733643,0.231878861784935,0.213515356183052,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8244804739952087,0.405087262392044,0.3882091343402862,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.8244970440864563,0.5119648575782776,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7846333980560303,0.3481161892414093,0.3344742655754089,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6025101542472839,0.1541214287281036,0.7183080911636353,284.9791259765625,284.95001220703125,297.00994873046875,294.0568542480469,296.9934997558594,296.9863586425781,284.97772216796875,1.0,0.5293614268302917,0.3976891338825226,0.3976891338825226,1.0,1.0,-2.6007955074310303,0.7438090443611145,1.856986403465271,0.0441241301596164,0.9063352346420288,0.9063352346420288,0.0,167.7206573486328,160.0,45555.55078125,0.0,1744.71728515625,1.0,280.5412902832031,283.563232421875,297.009521484375,299.9625549316406,293.1499938964844,293.1499938964844,280.25,34523.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806357204914093,1.0,0.0,0.0,3.6032848358154297,3.6033082008361816,8.663441803946625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.52734375,0.0,1470.9107666015625,1895.4371337890625,0.0,2529.688232421875,0.893656313419342,1.0,0.0,3.0,1.0,0.0
17778840,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6882259845733643,0.231878861784935,0.213515356183052,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8244804739952087,0.405087262392044,0.3882091343402862,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.8244970440864563,0.5119648575782776,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7846333980560303,0.3481161892414093,0.3344742655754089,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6025101542472839,0.1541214287281036,0.7183080911636353,284.9791259765625,284.95001220703125,297.00994873046875,294.0568542480469,296.9934997558594,296.9863586425781,284.97772216796875,1.0,0.5293614268302917,0.3976891338825226,0.3976891338825226,1.0,1.0,-2.6007955074310303,0.7438090443611145,1.856986403465271,0.0441241301596164,0.9063352346420288,0.9063352346420288,0.0,167.7206573486328,160.0,45555.55078125,0.0,1744.71728515625,1.0,280.5412902832031,283.563232421875,297.009521484375,299.9625549316406,293.1499938964844,293.1499938964844,280.25,34523.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806357204914093,1.0,0.0,0.0,3.6032848358154297,3.6033082008361816,8.663441803946625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.52734375,0.0,1470.9107666015625,1895.4371337890625,0.0,2529.688232421875,0.893656313419342,1.0,0.0,3.0,1.0,0.0
17778900,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6874405145645142,0.2305921912193298,0.2125092446804046,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.82378089427948,0.4031519591808319,0.3865639269351959,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.8230931162834167,0.5111877918243408,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.78398197889328,0.3465553224086761,0.3331567645072937,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6013924479484558,0.1530113667249679,0.7136083245277405,284.84820556640625,284.95001220703125,296.9808044433594,294.0403137207031,296.9846496582031,296.9857177734375,284.8438720703125,1.0,0.5275778770446777,0.398104727268219,0.398104727268219,1.0,1.0,-2.589447259902954,0.7407411932945251,1.848706007003784,0.044008869677782,0.8086478114128113,0.8086478114128113,0.0,166.98483276367188,160.0,45984.6171875,0.0,1725.142333984375,1.0,280.2996520996094,283.4225769042969,297.0579528808594,300.138916015625,293.1499938964844,293.1499938964844,280.25,40093.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115717172622681,1.0,0.0,0.0,3.5240285396575928,3.524052143096924,8.286519346256682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.7666015625,0.0,1427.0513916015625,1895.4371337890625,0.0,2577.6748046875,0.8771439790725708,1.0,0.0,3.0,1.0,0.0
17778960,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6858368515968323,0.2291923761367797,0.2112665474414825,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8223233819007874,0.401090145111084,0.3846383094787597,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.8211181163787842,0.5115402936935425,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7825366258621216,0.3448743224143982,0.3315916955471039,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.5996100902557373,0.1518278568983078,0.7084001898765564,284.8869934082031,284.95001220703125,296.9521179199219,294.02410888671875,296.975341796875,296.9842224121094,284.8902282714844,1.0,0.5261304974555969,0.3986868262290954,0.3986868262290954,1.0,1.0,-2.5779261589050293,0.737967848777771,1.8399583101272583,0.0442276559770107,0.805165708065033,0.805165708065033,0.0,166.81143188476562,163.0,45411.62890625,0.0,1707.935302734375,1.0,280.25885009765625,283.47418212890625,297.0306091308594,300.0389709472656,293.1499938964844,293.1499938964844,280.54998779296875,41415.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120296001434326,1.0,0.0,0.0,3.3723206520080566,3.372343063354492,7.588413950543327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.708984375,0.0,1283.0599365234375,1895.4371337890625,0.0,2581.896240234375,0.8489430546760559,1.0,0.0,3.0,1.0,0.0
17779020,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6827181577682495,0.2270958572626114,0.2092696279287338,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8192791938781738,0.3977603316307068,0.3813641369342804,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.8178129196166992,0.5132321119308472,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7795255780220032,0.3421969413757324,0.3289501070976257,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5958810448646545,0.1497791409492492,0.6990066170692444,284.98883056640625,284.95001220703125,296.8962097167969,293.9928894042969,296.9595947265625,296.9847106933594,284.9872131347656,1.0,0.5241591334342957,0.3998510241508484,0.3998510241508484,1.0,1.0,-2.559162139892578,0.7339725494384766,1.825189471244812,0.0450465343892574,0.8877026438713074,0.8877026438713074,0.0,167.09214782714844,166.0,44511.69921875,0.0,1682.633056640625,1.0,280.5401306152344,283.5908508300781,296.9477233886719,299.8301696777344,293.1499938964844,293.1499938964844,280.8500061035156,33850.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987545728683472,1.0,0.0,0.0,3.4878649711608887,3.487887144088745,8.117319225675601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.1376953125,0.0,1344.7862548828125,1895.4371337890625,0.0,2460.043701171875,0.8672865629196167,1.0,0.0,3.0,1.0,0.0
17779080,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6827181577682495,0.2270958572626114,0.2092696279287338,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8192791938781738,0.3977603316307068,0.3813641369342804,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.8178129196166992,0.5132321119308472,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7795255780220032,0.3421969413757324,0.3289501070976257,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5958810448646545,0.1497791409492492,0.6990066170692444,284.98883056640625,284.95001220703125,296.8962097167969,293.9928894042969,296.9595947265625,296.9847106933594,284.9872131347656,1.0,0.5241591334342957,0.3998510241508484,0.3998510241508484,1.0,1.0,-2.559162139892578,0.7339725494384766,1.825189471244812,0.0450465343892574,0.8877026438713074,0.8877026438713074,0.0,167.09214782714844,166.0,44511.69921875,0.0,1682.633056640625,1.0,280.5401306152344,283.5908508300781,296.9477233886719,299.8301696777344,293.1499938964844,293.1499938964844,280.8500061035156,33850.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987545728683472,1.0,0.0,0.0,3.4878649711608887,3.487887144088745,8.117319225675601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.1376953125,0.0,1344.7862548828125,1895.4371337890625,0.0,2460.043701171875,0.8672865629196167,1.0,0.0,3.0,1.0,0.0
17779140,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.6793415546417236,0.2251600921154022,0.2075687050819397,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8158012628555298,0.3946286141872406,0.3784483969211578,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9990000128746032,0.813957154750824,0.516210675239563,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7761256694793701,0.339702159166336,0.3266327381134033,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.5918187499046326,0.1478474289178848,0.6905364394187927,285.0638732910156,284.95001220703125,296.8423767089844,293.9633483886719,296.94512939453125,296.9862976074219,285.05938720703125,1.0,0.5231366157531738,0.4010151922702789,0.4010151922702789,1.0,1.0,-2.54423189163208,0.7313140630722046,1.812917828559876,0.0462250374257564,1.0,1.0,0.0,168.14559936523438,154.0,43807.8125,0.0,1666.3052978515625,1.0,280.84197998046875,283.6819152832031,296.926513671875,299.7492370605469,293.1499938964844,293.1499938964844,280.54998779296875,30711.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884060740470886,1.0,0.0,0.0,3.693343162536621,3.693366527557373,9.101911473408108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.44189453125,0.0,1541.8902587890625,1895.4371337890625,0.0,2365.931884765625,0.910987913608551,1.0,0.0,3.0,1.0,0.0
17779200,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.6793415546417236,0.2251600921154022,0.2075687050819397,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8158012628555298,0.3946286141872406,0.3784483969211578,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9990000128746032,0.813957154750824,0.516210675239563,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7761256694793701,0.339702159166336,0.3266327381134033,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.5918187499046326,0.1478474289178848,0.6905364394187927,285.0638732910156,284.95001220703125,296.8423767089844,293.9633483886719,296.94512939453125,296.9862976074219,285.05938720703125,1.0,0.5231366157531738,0.4010151922702789,0.4010151922702789,1.0,1.0,-2.54423189163208,0.7313140630722046,1.812917828559876,0.0462250374257564,1.0,1.0,0.0,168.14559936523438,154.0,43807.8125,0.0,1666.3052978515625,1.0,280.84197998046875,283.6819152832031,296.926513671875,299.7492370605469,293.1499938964844,293.1499938964844,280.54998779296875,30711.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884060740470886,1.0,0.0,0.0,3.693343162536621,3.693366527557373,9.101911473408108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.44189453125,0.0,1541.8902587890625,1895.4371337890625,0.0,2365.931884765625,0.910987913608551,1.0,0.0,3.0,1.0,0.0
17779260,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6782891154289246,0.2221686094999313,0.2051043808460235,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8151571154594421,0.3903166055679321,0.3746629357337951,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.8077585697174072,0.5123157501220703,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.775596559047699,0.3361308872699737,0.3235169947147369,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5900076031684875,0.1453678160905838,0.6798871755599976,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,296.92742919921875,296.9823913574219,284.85992431640625,1.0,0.5174593925476074,0.4019749462604522,0.4019749462604522,1.0,1.0,-2.515528678894043,0.7232046127319336,1.792324185371399,0.045818030834198,0.8507574796676636,0.8507574796676636,0.0,165.3406982421875,142.0,44137.90234375,0.0,1614.6011962890625,1.0,280.5568542480469,283.47955322265625,296.9740905761719,299.9052124023437,293.1499938964844,293.1499938964844,280.8500061035156,39346.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012075424194336,1.0,0.0,0.0,3.605471611022949,3.60549569129944,8.673960110172629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.19775390625,0.0,1508.925537109375,1895.4371337890625,0.0,2482.470703125,0.8971285223960876,1.0,0.0,3.0,1.0,0.0
17779320,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6782891154289246,0.2221686094999313,0.2051043808460235,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8151571154594421,0.3903166055679321,0.3746629357337951,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.8077585697174072,0.5123157501220703,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.775596559047699,0.3361308872699737,0.3235169947147369,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5900076031684875,0.1453678160905838,0.6798871755599976,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,296.92742919921875,296.9823913574219,284.85992431640625,1.0,0.5174593925476074,0.4019749462604522,0.4019749462604522,1.0,1.0,-2.515528678894043,0.7232046127319336,1.792324185371399,0.045818030834198,0.8507574796676636,0.8507574796676636,0.0,165.3406982421875,142.0,44137.90234375,0.0,1614.6011962890625,1.0,280.5568542480469,283.47955322265625,296.9740905761719,299.9052124023437,293.1499938964844,293.1499938964844,280.8500061035156,39346.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012075424194336,1.0,0.0,0.0,3.605471611022949,3.60549569129944,8.673960110172629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.19775390625,0.0,1508.925537109375,1895.4371337890625,0.0,2482.470703125,0.8971285223960876,1.0,0.0,3.0,1.0,0.0
17779380,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6799632906913757,0.2198176383972168,0.2025839984416961,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8174499869346619,0.3866426646709442,0.3707630932331085,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.8045275807380676,0.5025179982185364,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7779968976974487,0.333083301782608,0.3202308416366577,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.5904361009597778,0.1430668234825134,0.6681414246559143,284.97760009765625,284.95001220703125,296.74151611328125,293.9100036621094,296.9119873046875,296.9805603027344,284.97515869140625,1.0,0.5088592171669006,0.4029347002506256,0.4029347002506256,1.0,1.0,-2.477989912033081,0.7118699550628662,1.7661200761795044,0.0443292334675788,0.9329822659492492,0.9329822659492492,0.0,159.37484741210938,145.0,42817.33984375,0.0,1538.78759765625,1.0,280.8418884277344,283.6202087402344,296.8720092773437,299.6606140136719,293.1499938964844,293.1499938964844,280.54998779296875,34046.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892719507217407,1.0,0.0,0.0,3.685336589813232,3.6853606700897217,9.062491699296516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.97802734375,0.0,1558.081787109375,1895.4371337890625,0.0,2373.7734375,0.911685347557068,1.0,0.0,3.0,1.0,0.0
17779440,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6799632906913757,0.2198176383972168,0.2025839984416961,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8174499869346619,0.3866426646709442,0.3707630932331085,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.8045275807380676,0.5025179982185364,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7779968976974487,0.333083301782608,0.3202308416366577,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.5904361009597778,0.1430668234825134,0.6681414246559143,284.97760009765625,284.95001220703125,296.74151611328125,293.9100036621094,296.9119873046875,296.9805603027344,284.97515869140625,1.0,0.5088592171669006,0.4029347002506256,0.4029347002506256,1.0,1.0,-2.477989912033081,0.7118699550628662,1.7661200761795044,0.0443292334675788,0.9329822659492492,0.9329822659492492,0.0,159.37484741210938,145.0,42817.33984375,0.0,1538.78759765625,1.0,280.8418884277344,283.6202087402344,296.8720092773437,299.6606140136719,293.1499938964844,293.1499938964844,280.54998779296875,34046.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892719507217407,1.0,0.0,0.0,3.685336589813232,3.6853606700897217,9.062491699296516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.97802734375,0.0,1558.081787109375,1895.4371337890625,0.0,2373.7734375,0.911685347557068,1.0,0.0,3.0,1.0,0.0
17779500,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6801373362541199,0.2184672355651855,0.2014623582363128,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8178092837333679,0.3846004009246826,0.3689577579498291,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9990000128746032,0.8030293583869934,0.4993757903575897,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7784139513969421,0.3313935995101928,0.3187302649021148,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.5900410413742065,0.1418818086385727,0.6628120541572571,284.83319091796875,284.95001220703125,296.71783447265625,293.8979797363281,296.9043884277344,296.9795227050781,284.8259582519531,1.0,0.5059316754341125,0.4034145772457123,0.4034145772457123,1.0,1.0,-2.462486743927002,0.7073671817779541,1.755119562149048,0.0438027866184711,0.8239834904670715,0.8239834904670715,0.0,157.38246154785156,145.0,43264.359375,0.0,1510.0347900390625,1.0,280.5971069335937,283.46484375,296.9222412109375,299.8363952636719,293.1499938964844,293.1499938964844,280.54998779296875,39607.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949777245521545,1.0,0.0,0.0,3.6145215034484863,3.614545822143554,8.717559012438869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.43994140625,0.0,1520.7802734375,1895.4371337890625,0.0,2425.599365234375,0.8968676328659058,1.0,0.0,3.0,1.0,0.0
17779560,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.6792088150978088,0.216999277472496,0.2001301795244217,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8170806765556335,0.3824225664138794,0.3668945729732513,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.8010706305503845,0.4979856610298157,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.777718186378479,0.3295784294605255,0.317008376121521,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.5887110829353333,0.1406267434358596,0.6571221351623535,284.8629150390625,284.95001220703125,296.6947937011719,293.8865051269531,296.8963928222656,296.97772216796875,284.8681030273437,1.0,0.5035107135772705,0.4041036665439605,0.4041036665439605,1.0,1.0,-2.447833299636841,0.7035902142524719,1.7442431449890137,0.0438421666622161,0.8066853284835815,0.8066853284835815,0.0,156.28317260742188,148.0,42582.296875,0.0,1486.4063720703125,1.0,280.5578918457031,283.5172119140625,296.89532470703125,299.73175048828125,293.1499938964844,293.1499938964844,280.8500061035156,42539.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795475423336029,1.0,0.0,0.0,3.4323155879974365,3.4323387145996094,7.860818413973902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.7958984375,0.0,1350.216552734375,1895.4371337890625,0.0,2430.132080078125,0.8627290725708008,1.0,0.0,3.0,1.0,0.0
17779620,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6771368980407715,0.2148793637752533,0.1980267316102981,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8151276707649231,0.3789965808391571,0.363432228565216,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.7982112765312195,0.4970150291919708,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7758313417434692,0.3267512917518616,0.314135193824768,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5856107473373413,0.1384987235069275,0.6470149159431458,284.9858703613281,284.95001220703125,296.65069580078125,293.8653564453125,296.88385009765625,296.9781799316406,284.9842834472656,1.0,0.5000705718994141,0.4054818451404571,0.4054818451404571,1.0,1.0,-2.424381971359253,0.6981709003448486,1.7262110710144043,0.0444801039993763,0.8959919214248657,0.8959919214248657,0.0,155.1419677734375,151.0,41595.55859375,0.0,1451.6348876953125,1.0,280.8406066894531,283.65252685546875,296.8113708496094,299.5143127441406,293.1499938964844,293.1499938964844,281.1499938964844,34097.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800791263580322,1.0,0.0,0.0,3.5360000133514404,3.536022424697876,8.342914270542678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.03857421875,0.0,1396.2069091796875,1895.4371337890625,0.0,2290.8505859375,0.8782750964164734,1.0,0.0,3.0,1.0,0.0
17779680,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6771368980407715,0.2148793637752533,0.1980267316102981,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8151276707649231,0.3789965808391571,0.363432228565216,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.7982112765312195,0.4970150291919708,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7758313417434692,0.3267512917518616,0.314135193824768,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5856107473373413,0.1384987235069275,0.6470149159431458,284.9858703613281,284.95001220703125,296.65069580078125,293.8653564453125,296.88385009765625,296.9781799316406,284.9842834472656,1.0,0.5000705718994141,0.4054818451404571,0.4054818451404571,1.0,1.0,-2.424381971359253,0.6981709003448486,1.7262110710144043,0.0444801039993763,0.8959919214248657,0.8959919214248657,0.0,155.1419677734375,151.0,41595.55859375,0.0,1451.6348876953125,1.0,280.8406066894531,283.65252685546875,296.8113708496094,299.5143127441406,293.1499938964844,293.1499938964844,281.1499938964844,34097.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800791263580322,1.0,0.0,0.0,3.5360000133514404,3.536022424697876,8.342914270542678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.03857421875,0.0,1396.2069091796875,1895.4371337890625,0.0,2290.8505859375,0.8782750964164734,1.0,0.0,3.0,1.0,0.0
17779740,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.6745395660400391,0.212986946105957,0.1963173896074295,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8124003410339355,0.3758564293384552,0.3604530990123749,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9990000128746032,0.7949280738830566,0.4981074631214142,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7732093930244446,0.3241801559925079,0.311693012714386,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.5819594860076904,0.1365483552217483,0.6382220983505249,285.0778503417969,284.95001220703125,296.60943603515625,293.84674072265625,296.87322998046875,296.9804077148437,285.0743713378906,1.0,0.4980736076831817,0.4068599939346313,0.4068599939346313,1.0,1.0,-2.4065632820129395,0.694739580154419,1.7118237018585205,0.0456739217042923,1.0,1.0,0.0,155.1728973388672,154.0,40777.65234375,0.0,1429.261474609375,1.0,281.1420288085937,283.7611694335937,296.7994384765625,299.43463134765625,293.1499938964844,293.1499938964844,280.8500061035156,31263.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674233913421631,1.0,0.0,0.0,3.725716829299927,3.725740671157837,9.262174103241704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.55126953125,0.0,1582.875244140625,1895.4371337890625,0.0,2177.9921875,0.9186539053916932,1.0,0.0,3.0,1.0,0.0
17779800,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.6745395660400391,0.212986946105957,0.1963173896074295,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8124003410339355,0.3758564293384552,0.3604530990123749,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9990000128746032,0.7949280738830566,0.4981074631214142,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7732093930244446,0.3241801559925079,0.311693012714386,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.5819594860076904,0.1365483552217483,0.6382220983505249,285.0778503417969,284.95001220703125,296.60943603515625,293.84674072265625,296.87322998046875,296.9804077148437,285.0743713378906,1.0,0.4980736076831817,0.4068599939346313,0.4068599939346313,1.0,1.0,-2.4065632820129395,0.694739580154419,1.7118237018585205,0.0456739217042923,1.0,1.0,0.0,155.1728973388672,154.0,40777.65234375,0.0,1429.261474609375,1.0,281.1420288085937,283.7611694335937,296.7994384765625,299.43463134765625,293.1499938964844,293.1499938964844,280.8500061035156,31263.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674233913421631,1.0,0.0,0.0,3.725716829299927,3.725740671157837,9.262174103241704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.55126953125,0.0,1582.875244140625,1895.4371337890625,0.0,2177.9921875,0.9186539053916932,1.0,0.0,3.0,1.0,0.0
17779860,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6700871586799622,0.2100992351770401,0.1940870285034179,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8077588677406311,0.3715900182723999,0.3568595647811889,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.7881747484207153,0.5018019676208496,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7688088417053223,0.320631206035614,0.3087257444858551,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.5766735672950745,0.1341050863265991,0.6284183859825134,284.8675537109375,284.95001220703125,296.5710754394531,293.83074951171875,296.85986328125,296.9776306152344,284.86883544921875,1.0,0.4969238936901092,0.4080989062786102,0.4080989062786102,1.0,1.0,-2.3886685371398926,0.6909430623054504,1.6977254152297974,0.0466070212423801,0.8708853125572205,0.8708853125572205,0.0,156.4863739013672,142.0,41374.4375,0.0,1412.271728515625,1.0,280.8572998046875,283.5489501953125,296.8688049316406,299.6200256347656,293.1499938964844,293.1499938964844,281.1499938964844,38506.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802419066429138,1.0,0.0,0.0,3.671163320541382,3.671188116073608,8.992919902084395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.45361328125,0.0,1575.7021484375,1895.4371337890625,0.0,2292.3125,0.9111633896827698,1.0,0.0,3.0,1.0,0.0
17779920,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6700871586799622,0.2100992351770401,0.1940870285034179,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8077588677406311,0.3715900182723999,0.3568595647811889,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.7881747484207153,0.5018019676208496,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7688088417053223,0.320631206035614,0.3087257444858551,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.5766735672950745,0.1341050863265991,0.6284183859825134,284.8675537109375,284.95001220703125,296.5710754394531,293.83074951171875,296.85986328125,296.9776306152344,284.86883544921875,1.0,0.4969238936901092,0.4080989062786102,0.4080989062786102,1.0,1.0,-2.3886685371398926,0.6909430623054504,1.6977254152297974,0.0466070212423801,0.8708853125572205,0.8708853125572205,0.0,156.4863739013672,142.0,41374.4375,0.0,1412.271728515625,1.0,280.8572998046875,283.5489501953125,296.8688049316406,299.6200256347656,293.1499938964844,293.1499938964844,281.1499938964844,38506.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802419066429138,1.0,0.0,0.0,3.671163320541382,3.671188116073608,8.992919902084395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.45361328125,0.0,1575.7021484375,1895.4371337890625,0.0,2292.3125,0.9111633896827698,1.0,0.0,3.0,1.0,0.0
17779980,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6690251231193542,0.207695722579956,0.1916428655385971,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8070311546325684,0.3678501844406128,0.3530166149139404,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.7824756503105164,0.4977311491966247,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7682063579559326,0.3175141811370849,0.3055057525634765,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.5742831826210022,0.1317116171121597,0.6169273257255554,284.9995422363281,284.95001220703125,296.53582763671875,293.817626953125,296.8480224609375,296.9754943847656,284.99615478515625,1.0,0.4910317659378052,0.4093378484249115,0.4093378484249115,1.0,1.0,-2.358567237854004,0.682654619216919,1.675912618637085,0.0463382340967655,0.9700387716293336,0.9700387716293336,0.0,153.6698760986328,130.0,40205.046875,0.0,1363.910888671875,1.0,281.143310546875,283.6973876953125,296.7794189453125,299.4027099609375,293.1499938964844,293.1499938964844,280.8500061035156,33371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683972120285034,1.0,0.0,0.0,3.766287088394165,3.766311645507813,9.464989148000312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.27099609375,0.0,1646.141845703125,1895.4371337890625,0.0,2186.61865234375,0.9293570518493652,1.0,0.0,3.0,1.0,0.0
17780040,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6690251231193542,0.207695722579956,0.1916428655385971,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8070311546325684,0.3678501844406128,0.3530166149139404,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.7824756503105164,0.4977311491966247,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7682063579559326,0.3175141811370849,0.3055057525634765,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.5742831826210022,0.1317116171121597,0.6169273257255554,284.9995422363281,284.95001220703125,296.53582763671875,293.817626953125,296.8480224609375,296.9754943847656,284.99615478515625,1.0,0.4910317659378052,0.4093378484249115,0.4093378484249115,1.0,1.0,-2.358567237854004,0.682654619216919,1.675912618637085,0.0463382340967655,0.9700387716293336,0.9700387716293336,0.0,153.6698760986328,130.0,40205.046875,0.0,1363.910888671875,1.0,281.143310546875,283.6973876953125,296.7794189453125,299.4027099609375,293.1499938964844,293.1499938964844,280.8500061035156,33371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683972120285034,1.0,0.0,0.0,3.766287088394165,3.766311645507813,9.464989148000312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.27099609375,0.0,1646.141845703125,1895.4371337890625,0.0,2186.61865234375,0.9293570518493652,1.0,0.0,3.0,1.0,0.0
17780100,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.6697567701339722,0.2063269466161728,0.1904860436916351,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8080921173095703,0.3657737672328949,0.3511644303798675,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.7798705697059631,0.4931852221488952,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.7692475318908691,0.3157673180103302,0.3039408028125763,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.5742526054382324,0.1304601579904556,0.6112121343612671,284.8403015136719,284.95001220703125,296.5194091796875,293.8121643066406,296.8422546386719,296.97412109375,284.8291320800781,1.0,0.48696368932724,0.4099572896957397,0.4099572896957397,1.0,1.0,-2.3407528400421143,0.6774863004684448,1.663266658782959,0.0458975061774253,0.8567653298377991,0.8567653298377991,0.0,150.98094177246094,130.0,40764.125,0.0,1331.6990966796875,1.0,280.8951110839844,283.5221862792969,296.841796875,299.5963134765625,293.1499938964844,293.1499938964844,280.8500061035156,38130.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774928092956543,1.0,0.0,0.0,3.724820137023926,3.724845409393311,9.257717010768828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.6748046875,0.0,1634.2845458984375,1895.4371337890625,0.0,2244.72412109375,0.9207465648651124,1.0,0.0,3.0,1.0,0.0
17780160,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6705240607261658,0.2047813087701797,0.1890423595905304,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8093245625495911,0.3634890615940094,0.3489631414413452,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.9990000128746032,0.7773200869560242,0.4878521561622619,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.7704541087150574,0.3138242363929748,0.3020600080490112,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.5743362903594971,0.1291139125823974,0.6048208475112915,284.8414611816406,284.95001220703125,296.5037841796875,293.8074951171875,296.8360290527344,296.97174072265625,284.8465881347656,1.0,0.482243001461029,0.4106606841087341,0.4106606841087341,1.0,1.0,-2.3200371265411377,0.6714135408401489,1.6486235857009888,0.0453040264546871,0.8172105550765991,0.8172105550765991,0.0,147.86192321777344,133.0,40034.5234375,0.0,1294.7999267578125,1.0,280.8570251464844,283.5546264648437,296.822509765625,299.5033874511719,293.1499938964844,293.1499938964844,281.1499938964844,42801.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761371731758118,1.0,0.0,0.0,3.538149833679199,3.5381739139556885,8.353062526111898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.61279296875,0.0,1461.58203125,1895.4371337890625,0.0,2255.528564453125,0.8853604793548584,1.0,0.0,3.0,1.0,0.0
17780220,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6701474189758301,0.2025826722383499,0.1867599636316299,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8092862963676453,0.3599229454994201,0.3452530801296234,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.7745348215103149,0.4827344715595245,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7704523801803589,0.3107968866825104,0.2988893687725067,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.5724689960479736,0.1268671452999115,0.5936815142631531,284.98455810546875,284.95001220703125,296.4751281738281,293.8005065917969,296.8276062011719,296.97174072265625,284.9828796386719,1.0,0.4766817688941955,0.4120674133300781,0.4120674133300781,1.0,1.0,-2.289490222930908,0.6632266044616699,1.6262637376785278,0.0450097694993019,0.913049042224884,0.913049042224884,0.0,144.61288452148438,136.0,38895.06640625,0.0,1246.6895751953125,1.0,281.1413269042969,283.71160888671875,296.7396545410156,299.2779541015625,293.1499938964844,293.1499938964844,280.8500061035156,34325.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591270208358765,1.0,0.0,0.0,3.617445707321167,3.617469072341919,8.731670391171065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.51220703125,0.0,1484.8343505859375,1895.4371337890625,0.0,2104.920166015625,0.8967800140380859,1.0,0.0,3.0,1.0,0.0
17780280,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6701474189758301,0.2025826722383499,0.1867599636316299,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8092862963676453,0.3599229454994201,0.3452530801296234,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.7745348215103149,0.4827344715595245,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7704523801803589,0.3107968866825104,0.2988893687725067,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.5724689960479736,0.1268671452999115,0.5936815142631531,284.98455810546875,284.95001220703125,296.4751281738281,293.8005065917969,296.8276062011719,296.97174072265625,284.9828796386719,1.0,0.4766817688941955,0.4120674133300781,0.4120674133300781,1.0,1.0,-2.289490222930908,0.6632266044616699,1.6262637376785278,0.0450097694993019,0.913049042224884,0.913049042224884,0.0,144.61288452148438,136.0,38895.06640625,0.0,1246.6895751953125,1.0,281.1413269042969,283.71160888671875,296.7396545410156,299.2779541015625,293.1499938964844,293.1499938964844,280.8500061035156,34325.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591270208358765,1.0,0.0,0.0,3.617445707321167,3.617469072341919,8.731670391171065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.51220703125,0.0,1484.8343505859375,1895.4371337890625,0.0,2104.920166015625,0.8967800140380859,1.0,0.0,3.0,1.0,0.0
