time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.6677283048629761,0.0,0.1844780594110489,296.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.806890070438385,0.0,0.3415331244468689,296.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.0,0.481789767742157,296.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.7681987285614014,0.0,0.2957122027873993,296.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.5687758922576904,0.0,0.5831761956214905,284.873046875,294.1499938964844,296.45001220703125,293.7968444824219,296.8189697265625,296.97027587890625,284.8785705566406,0.0,0.0,0.4134741425514221,0.4134741425514221,1.0,1.0,-2.2647125720977783,0.6570793986320496,1.607633113861084,0.0454003401100635,0.0,0.0,0.0,143.5192413330078,60.0,38796.62890625,0.0,1214.3941650390625,0.0,280.8583374023437,283.6116943359375,296.80059814453125,299.39459228515625,293.1499938964844,293.1499938964844,278.1499938964844,42577.14453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3612194061279297,3.361241817474365,7.538536124229722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1280.3109130859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.6677283048629761,0.0,0.1844780594110489,296.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.806890070438385,0.0,0.3415331244468689,296.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.0,0.481789767742157,296.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.7681987285614014,0.0,0.2957122027873993,296.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.5687758922576904,0.0,0.5831761956214905,284.873046875,294.1499938964844,296.45001220703125,293.7968444824219,296.8189697265625,296.97027587890625,284.8785705566406,0.0,0.0,0.4134741425514221,0.4134741425514221,1.0,1.0,-2.2647125720977783,0.6570793986320496,1.607633113861084,0.0454003401100635,0.0,0.0,0.0,143.5192413330078,60.0,38796.62890625,0.0,1214.3941650390625,0.0,280.8583374023437,283.6116943359375,296.80059814453125,299.39459228515625,293.1499938964844,293.1499938964844,278.1499938964844,42577.14453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3612194061279297,3.361241817474365,7.538536124229722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1280.3109130859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0017501544207334,297.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393981933594,0.4231293201446533,0.0,0.001843019388616,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.4231293201446533,0.0,0.0013612529728561,297.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0212258398532867,0.0,0.0018430143827572,297.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.008742275647819,287.0283508300781,294.1499938964844,296.4367980957031,293.7958374023437,295.3582763671875,296.7482604980469,283.8879089355469,0.0,0.0,0.3186040222644806,0.3186040222644806,1.0,1.0,-0.0121967894956469,0.0041540637612342,0.0080427257344126,-0.0279051065444946,0.0,0.0,0.0,-0.0683584585785865,60.0,2094.979248046875,0.0,-2.3714434064459056e-05,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,-1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.2355214165516346e-17,-4.237500363449106e-17,-2.0427988591917785e-22,-6.417164383562416e-15,-6.417147866419944e-15,-1.6815463866906402e-20,0.0,0.0,-0.0,0.0,0.0,9.813677594337073e-30,1.5313640989016395e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53228759765625,0.0,0.0,0.0007603332633152,297.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.001345359487459,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,0.0020605637691915,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,0.0011757527245208,297.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,0.002549203345552,286.9636535644531,294.1499938964844,296.4272155761719,293.7951965332031,295.4677124023437,296.6861267089844,283.50457763671875,0.0,0.0,0.2480844855308532,0.2480844855308532,1.0,1.0,-0.0081327017396688,0.0024460470303893,0.0056866551749408,-0.0332689471542835,0.0,0.0,0.0,-0.0480009838938713,60.0,1142.7427978515625,0.0,-6.115040832810337e-06,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.758905045356415e-27,-3.254456064510984e-27,-3.6468548024656416e-30,1.5913344568265188e-19,1.5902243545950785e-19,1.110084939609263e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,9.846434113569558e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0001035674576996,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,7.625668513355777e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,0.0001036050816765,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,0.000492122489959,286.8553771972656,294.1499938964844,296.4054260253906,293.7940979003906,295.44171142578125,296.5084533691406,283.2312927246094,0.0,0.0,0.0826948285102844,0.0826948285102844,1.0,1.0,-0.0036759374197572,6.121344631537795e-05,0.0036147239152342,-0.0341980047523975,0.0,0.0,0.0,-0.025033563375473,60.0,244.9926605224609,0.0,-7.501608934035175e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.926438297038138e-42,-4.75040179406113e-42,-2.585395666679288e-42,-5.352365453681348e-21,-2.6540641272873334e-21,-2.6983013263940145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,9.846434113569558e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0001035674576996,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576110839844,0.0,0.0,7.625668513355777e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,0.0001036050816765,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,0.000492122489959,286.8553771972656,294.1499938964844,296.4054260253906,293.7940979003906,295.44171142578125,296.5084533691406,283.2312927246094,0.0,0.0,0.0826948285102844,0.0826948285102844,1.0,1.0,-0.0036759374197572,6.121344631537795e-05,0.0036147239152342,-0.0341980047523975,0.0,0.0,0.0,-0.025033563375473,60.0,244.9926605224609,0.0,-7.501608934035175e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.926438297038138e-42,-4.75040179406113e-42,-2.585395666679288e-42,-5.352365453681348e-21,-2.6540641272873334e-21,-2.6983013263940145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,9.836925892159344e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69097900390625,0.0,0.0,0.0001035853420034,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,7.650112820556387e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,0.0001035862151184,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,0.0004913770244456,287.1719970703125,294.1499938964844,296.3949279785156,293.7937316894531,295.04052734375,296.0415954589844,283.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0044488115236163,2.87877170990214e-08,0.0044487826526165,-0.0347465984523296,0.0,0.0,0.0,-0.0291590746492147,60.0,126.95821380615234,0.0,-7.491318143593163e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.321694339737962e-21,-2.6601979057895485e-21,-2.661496232000023e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,9.96972812572494e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,0.0001049873462761,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,7.754355465294793e-05,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,0.0001049871207214,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,0.0004980026860721,287.1833801269531,294.1499938964844,296.3846435546875,293.7934875488281,294.824462890625,295.9268798828125,283.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563852265477,1.3151635336328129e-08,0.0010563720716163,-0.0335009731352329,0.0,0.0,0.0,-0.0113027999177575,60.0,85.5682144165039,0.0,-7.69506982578605e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207863797687155e-21,-2.6603786496001527e-21,-2.6604077301685628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,9.943591430783272e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0001047121768351,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.712646484375,0.0,0.0,7.734046812402084e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,0.0001047119294526,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0004966969718225,287.1655578613281,294.1499938964844,296.3647155761719,293.79327392578125,294.8535461425781,296.1206970214844,283.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595861822366,1.28316575143117e-08,0.0010595733765512,-0.0326579101383686,0.0,0.0,0.0,-0.0111740184947848,60.0,38.38043594360352,0.0,-7.654757894215437e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603828905163792e-21,-2.660382284671204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,9.943591430783272e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0001047121768351,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.712646484375,0.0,0.0,7.734046812402084e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,0.0001047119294526,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0004966969718225,287.1655578613281,294.1499938964844,296.3647155761719,293.79327392578125,294.8535461425781,296.1206970214844,283.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595861822366,1.28316575143117e-08,0.0010595733765512,-0.0326579101383686,0.0,0.0,0.0,-0.0111740184947848,60.0,38.38043594360352,0.0,-7.654757894215437e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603828905163792e-21,-2.660382284671204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,9.91715569398366e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,0.0001044337768689,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,7.713483500992879e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,0.0001044335294864,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,0.0004953765892423,287.1472473144531,294.1499938964844,296.3456420898437,293.7934265136719,294.88165283203125,296.2198486328125,283.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567678837105,1.2502086477184092e-08,0.0010567553108558,-0.0317956022918224,0.0,0.0,0.0,-0.01101063657552,60.0,29.72616195678711,0.0,-7.614090691276942e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320765377135975e-21,-2.660382688567988e-21,-2.660382688567988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,9.91715569398366e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,0.0001044337768689,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,7.713483500992879e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,0.0001044335294864,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,0.0004953765892423,287.1472473144531,294.1499938964844,296.3456420898437,293.7934265136719,294.88165283203125,296.2198486328125,283.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567678837105,1.2502086477184092e-08,0.0010567553108558,-0.0317956022918224,0.0,0.0,0.0,-0.01101063657552,60.0,29.72616195678711,0.0,-7.614090691276942e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.320765377135975e-21,-2.660382688567988e-21,-2.660382688567988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,9.891358786262572e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001041620998876,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,7.693416409892961e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,0.000104161859781,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,0.0004940880462527,287.1287536621094,294.1499938964844,296.3275451660156,293.7938537597656,294.9084777832031,296.2666931152344,283.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540175717324,1.218047263051858e-08,0.0010540053481236,-0.0309540499001741,0.0,0.0,0.0,-0.0108511988073587,60.0,27.400798797607425,0.0,-7.574509908181426e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.660382688567988e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,9.89106483757496e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,0.0001041590076056,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983947753906,0.0,0.0,7.693187944823876e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,0.000104158760223,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,0.0004940733779221,287.1285400390625,294.1499938964844,296.3273620605469,293.7938537597656,294.9087829589844,296.2669982910156,283.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539862560108,1.2176807118180475e-08,0.001053974032402,-0.0309444591403007,0.0,0.0,0.0,-0.0108493827283382,60.0,27.3845157623291,0.0,-7.574059424086954e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.660382688567988e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820373535156,0.0,0.0,9.865714673651382e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67529296875,0.0,0.0,0.0001038920381688,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,7.673468644497916e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,0.0001038917980622,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,0.0004928071866743,287.10943603515625,294.1499938964844,296.30975341796875,293.7945251464844,294.9349670410156,296.2867126464844,283.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512834414839,1.1860763926563322e-08,0.0010512716835364,-0.0301174186170101,0.0,0.0,0.0,-0.0106927063316106,60.0,26.16191864013672,0.0,-7.53526592234266e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820373535156,0.0,0.0,9.865714673651382e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67529296875,0.0,0.0,0.0001038920381688,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,7.673468644497916e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,0.0001038917980622,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,0.0004928071866743,287.10943603515625,294.1499938964844,296.30975341796875,293.7945251464844,294.9349670410156,296.2867126464844,283.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512834414839,1.1860763926563322e-08,0.0010512716835364,-0.0301174186170101,0.0,0.0,0.0,-0.0106927063316106,60.0,26.16191864013672,0.0,-7.53526592234266e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,9.853353549260646e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,0.0001037618567352,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,7.663853466510773e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,0.0001037616166286,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,0.0004921897198073,287.0997619628906,294.1499938964844,296.3012084960937,293.7948913574219,294.9477233886719,296.2902526855469,283.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499656200408,1.1706653424425896e-08,0.0010499538620933,-0.0297141093760728,0.0,0.0,0.0,-0.0106163071468472,60.0,25.679765701293945,0.0,-7.516384670225308e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739501953125,0.0,0.0,9.841145947575568e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.0001036332978401,299.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,7.654358341824263e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676025390625,0.0,0.0,0.0001036330650094,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.0,0.0004915799945592,287.09002685546875,294.1499938964844,296.29278564453125,293.7953186035156,294.96026611328125,296.2912292480469,283.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486640967428,1.1554467604923957e-08,0.001048652571626,-0.0293158255517482,0.0,0.0,0.0,-0.0105408625677227,60.0,25.2404727935791,0.0,-7.497763476749243e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66552734375,0.0,0.0,9.817354293772952e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.0001033827429637,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,7.635851216036826e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,0.000103382510133,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,0.0004903916851617,287.0703430175781,294.1499938964844,296.27642822265625,293.79620361328125,294.9847412109375,296.2879943847656,283.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461275232955,1.1257854204416162e-08,0.0010461163474246,-0.0285395197570323,0.0,0.0,0.0,-0.0103938188403844,60.0,24.6731071472168,0.0,-7.461535744823777e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66552734375,0.0,0.0,9.817354293772952e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.0001033827429637,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,7.635851216036826e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,0.000103382510133,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,0.0004903916851617,287.0703430175781,294.1499938964844,296.27642822265625,293.79620361328125,294.9847412109375,296.2879943847656,283.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461275232955,1.1257854204416162e-08,0.0010461163474246,-0.0285395197570323,0.0,0.0,0.0,-0.0103938188403844,60.0,24.6731071472168,0.0,-7.461535744823777e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,9.794675861485302e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,0.000103143902379,299.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,7.618209929205477e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.0,0.0001031436695484,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.0004892589058727,287.0504150390625,294.1499938964844,296.2605285644531,293.7971496582031,295.0084533691406,296.2800598144531,283.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437095770612,1.0975107933575146e-08,0.0010436986340209,-0.0277994628995656,0.0,0.0,0.0,-0.0102536492049694,60.0,24.39226722717285,0.0,-7.427082948652244e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,9.794675861485302e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,0.000103143902379,299.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,7.618209929205477e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.0,0.0001031436695484,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.0004892589058727,287.0504150390625,294.1499938964844,296.2605285644531,293.7971496582031,295.0084533691406,296.2800598144531,283.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437095770612,1.0975107933575146e-08,0.0010436986340209,-0.0277994628995656,0.0,0.0,0.0,-0.0102536492049694,60.0,24.39226722717285,0.0,-7.427082948652244e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,9.773336932994424e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,0.0001029191698762,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,7.60161128710024e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416931152344,0.0,0.0,0.0001029189443215,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0004881930362898,287.0303039550781,294.1499938964844,296.2451171875,293.7980041503906,295.0314025878906,296.26959228515625,283.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414344724267,1.0709067410630269e-08,0.0010414237622171,-0.0271030869334936,0.0,0.0,0.0,-0.0101217618212103,60.0,23.77700424194336,0.0,-7.394739043320443e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,9.773336932994424e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,0.0001029191698762,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,7.60161128710024e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416931152344,0.0,0.0,0.0001029189443215,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0004881930362898,287.0303039550781,294.1499938964844,296.2451171875,293.7980041503906,295.0314025878906,296.26959228515625,283.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414344724267,1.0709067410630269e-08,0.0010414237622171,-0.0271030869334936,0.0,0.0,0.0,-0.0101217618212103,60.0,23.77700424194336,0.0,-7.394739043320443e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,9.75353250396438e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,0.0001027106045512,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,7.586206629639491e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0001027103862725,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,0.0004872038553003,287.0100402832031,294.1499938964844,296.2300720214844,293.7987976074219,295.0535888671875,296.2575378417969,283.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393228149041,1.0462151145418376e-08,0.0010393123375251,-0.0264567378908395,0.0,0.0,0.0,-0.0099993553012609,60.0,23.221254348754883,0.0,-7.364783272123533e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,9.75353250396438e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,0.0001027106045512,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,7.586206629639491e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0001027103862725,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,0.0004872038553003,287.0100402832031,294.1499938964844,296.2300720214844,293.7987976074219,295.0535888671875,296.2575378417969,283.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393228149041,1.0462151145418376e-08,0.0010393123375251,-0.0264567378908395,0.0,0.0,0.0,-0.0099993553012609,60.0,23.221254348754883,0.0,-7.364783272123533e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,9.744270209921524e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.0001026130630634,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417236328125,0.0,0.0,7.579001248814166e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62774658203125,0.0,0.0,0.0001026128375087,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,0.0004867412208113,286.99981689453125,294.1499938964844,296.22265625,293.7991027832031,295.0643920898437,296.2511901855469,283.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383351473137,1.0346663970040026e-08,0.0010383247863501,-0.0261544156819582,0.0,0.0,0.0,-0.009942103177309,60.0,22.957822799682617,0.0,-7.350792685656415e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289367675781,0.0,0.0,9.735422645462676e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,0.0001025198798743,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368713378906,0.0,0.0,7.57211892050691e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.0,0.0001025196615955,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.618896484375,0.0,0.0,0.0004862993082497,286.9895935058594,294.1499938964844,296.21533203125,293.79937744140625,295.07501220703125,296.2447204589844,284.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373917175456,1.0236346881242753e-08,0.0010373814729973,-0.0258656218647956,0.0,0.0,0.0,-0.0098874140530824,60.0,22.70233154296875,0.0,-7.337441587651483e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,9.719053196022288e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,0.0001023474833345,299.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.626953125,0.0,0.0,7.559385267086327e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,0.0001023472723318,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0004854816943407,286.9690246582031,294.1499938964844,296.2008361816406,293.7997436523437,295.09576416015625,296.23150634765625,284.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356461862102,1.0032234598611469e-08,0.0010356361744925,-0.0253312718123197,0.0,0.0,0.0,-0.009786226786673,60.0,22.21250343322754,0.0,-7.312770122780422e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,9.719053196022288e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,0.0001023474833345,299.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.626953125,0.0,0.0,7.559385267086327e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,0.0001023472723318,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0004854816943407,286.9690246582031,294.1499938964844,296.2008361816406,293.7997436523437,295.09576416015625,296.23150634765625,284.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356461862102,1.0032234598611469e-08,0.0010356361744925,-0.0253312718123197,0.0,0.0,0.0,-0.009786226786673,60.0,22.21250343322754,0.0,-7.312770122780422e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,9.704524563858286e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,0.0001021944772219,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,7.548083522124216e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,0.0001021942662191,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0004847560485359,286.9483947753906,294.1499938964844,296.1865234375,293.7998046875,295.1158142089844,296.2181091308594,284.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034096814692,9.851066629096294e-09,0.0010340869193896,-0.0248569697141647,0.0,0.0,0.0,-0.0096964137628674,60.0,21.75214385986328,0.0,-7.290906722801084e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,9.704524563858286e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,0.0001021944772219,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,7.548083522124216e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,0.0001021942662191,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0004847560485359,286.9483947753906,294.1499938964844,296.1865234375,293.7998046875,295.1158142089844,296.2181091308594,284.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034096814692,9.851066629096294e-09,0.0010340869193896,-0.0248569697141647,0.0,0.0,0.0,-0.0096964137628674,60.0,21.75214385986328,0.0,-7.290906722801084e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.691832383396104e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,0.0001020608106045,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,7.538210047641769e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0001020605996018,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,0.0004841221380047,286.9276733398437,294.1499938964844,296.17236328125,293.79949951171875,295.1351928710937,296.2046203613281,284.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327431373298,9.692785241099957e-09,0.0010327334748581,-0.0244425702840089,0.0,0.0,0.0,-0.0096179470419883,60.0,21.31983184814453,0.0,-7.271832203059604e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.691832383396104e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,0.0001020608106045,299.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,7.538210047641769e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0001020605996018,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,0.0004841221380047,286.9276733398437,294.1499938964844,296.17236328125,293.79949951171875,295.1351928710937,296.2046203613281,284.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327431373298,9.692785241099957e-09,0.0010327334748581,-0.0244425702840089,0.0,0.0,0.0,-0.0096179470419883,60.0,21.31983184814453,0.0,-7.271832203059604e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,9.680953371571376e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.000101946228824,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,7.529746653744951e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,0.0001019460178213,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,0.0004835787403862,286.9068908691406,294.1499938964844,296.1582336425781,293.7987670898437,295.1539611816406,296.19110107421875,284.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315827094018,9.55708756578133e-09,0.0010315730469301,-0.0240872893482446,0.0,0.0,0.0,-0.0095506757497787,60.0,20.91411590576172,0.0,-7.255499667735421e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,9.680953371571376e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.000101946228824,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,7.529746653744951e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,0.0001019460178213,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,0.0004835787403862,286.9068908691406,294.1499938964844,296.1582336425781,293.7987670898437,295.1539611816406,296.19110107421875,284.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315827094018,9.55708756578133e-09,0.0010315730469301,-0.0240872893482446,0.0,0.0,0.0,-0.0095506757497787,60.0,20.91411590576172,0.0,-7.255499667735421e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,9.676167974248528e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.0001018958282656,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,7.526024273829535e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,0.0001018956245388,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,0.0004833397397305,286.8965148925781,294.1499938964844,296.1511535644531,293.7981872558594,295.1631164550781,296.184326171875,284.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310721118003,9.497396646906964e-09,0.0010310626821592,-0.0239310041069984,0.0,0.0,0.0,-0.0095210839062929,60.0,20.71934127807617,0.0,-7.248321054476038e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,9.671812586020678e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0001018499533529,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,7.52263586036861e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,0.0001018497496261,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,0.0004831222177017,286.8861083984375,294.1499938964844,296.14410400390625,293.7975158691406,295.172119140625,296.1775207519531,284.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306074982509,9.443060555724968e-09,0.0010305980686098,-0.0237887371331453,0.0,0.0,0.0,-0.0094941472634673,60.0,20.531185150146484,0.0,-7.241789035106194e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
