time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,9.66432417044416e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,0.0001017710819724,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,7.516810001106933e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,0.0001017708782455,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580444335937,0.0,0.0,0.0004827482043765,286.8652648925781,294.1499938964844,296.1298828125,293.7956848144531,295.189697265625,296.16387939453125,284.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298083070665,9.349619745080416e-09,0.0010297989938408,-0.0235440805554389,0.0,0.0,0.0,-0.0094478242099285,60.0,20.17254638671875,0.0,-7.23056317042392e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,9.66432417044416e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,0.0001017710819724,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,7.516810001106933e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,0.0001017708782455,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580444335937,0.0,0.0,0.0004827482043765,286.8652648925781,294.1499938964844,296.1298828125,293.7956848144531,295.189697265625,296.16387939453125,284.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298083070665,9.349619745080416e-09,0.0010297989938408,-0.0235440805554389,0.0,0.0,0.0,-0.0094478242099285,60.0,20.17254638671875,0.0,-7.23056317042392e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,9.65837825788185e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,0.0001017084578052,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,7.512183947255835e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,0.0001017082613543,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.0004824512870982,286.8444519042969,294.1499938964844,296.11553955078125,293.7932434082031,295.20660400390625,296.1501159667969,284.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291736107319,9.275407997222374e-09,0.0010291644139215,-0.0233497694134712,0.0,0.0,0.0,-0.0094110341742634,60.0,19.837677001953125,0.0,-7.221653675060224e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,9.65837825788185e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,0.0001017084578052,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,7.512183947255835e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,0.0001017082613543,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.0004824512870982,286.8444519042969,294.1499938964844,296.11553955078125,293.7932434082031,295.20660400390625,296.1501159667969,284.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291736107319,9.275407997222374e-09,0.0010291644139215,-0.0233497694134712,0.0,0.0,0.0,-0.0094110341742634,60.0,19.837677001953125,0.0,-7.221653675060224e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,9.653794404584914e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,0.0001016601745504,299.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,7.508617272833362e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,0.0001016599780996,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,0.0004822223854716,286.8236694335937,294.1499938964844,296.1009826660156,293.7900695800781,295.2229309082031,296.1361999511719,284.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286840843036,9.21816756260796e-09,0.0010286747710779,-0.0231998935341835,0.0,0.0,0.0,-0.0093826567754149,60.0,19.523561477661133,0.0,-7.214786279519103e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,9.653794404584914e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,0.0001016601745504,299.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,7.508617272833362e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,0.0001016599780996,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,0.0004822223854716,286.8236694335937,294.1499938964844,296.1009826660156,293.7900695800781,295.2229309082031,296.1361999511719,284.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286840843036,9.21816756260796e-09,0.0010286747710779,-0.0231998935341835,0.0,0.0,0.0,-0.0093826567754149,60.0,19.523561477661133,0.0,-7.214786279519103e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,9.650386346038432e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0001016242676996,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,7.505965186282992e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,0.0001016240712488,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,0.0004820521862711,286.80291748046875,294.1499938964844,296.0861511230469,293.7861633300781,295.2386779785156,296.1221008300781,284.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283197043463,9.175571413777561e-09,0.0010283105075359,-0.0230883602052927,0.0,0.0,0.0,-0.0093615399673581,60.0,19.228271484375,0.0,-7.209677477248988e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,9.650386346038432e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0001016242676996,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,7.505965186282992e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,0.0001016240712488,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,0.0004820521862711,286.80291748046875,294.1499938964844,296.0861511230469,293.7861633300781,295.2386779785156,296.1221008300781,284.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283197043463,9.175571413777561e-09,0.0010283105075359,-0.0230883602052927,0.0,0.0,0.0,-0.0093615399673581,60.0,19.228271484375,0.0,-7.209677477248988e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,9.64906212175265e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,0.0001016103124129,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,7.504934183089063e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.000101610123238,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0004819860623683,286.79254150390625,294.1499938964844,296.07861328125,293.78387451171875,295.246337890625,296.11492919921875,284.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281780268996,9.159008662606992e-09,0.0010281689465045,-0.0230449922382831,0.0,0.0,0.0,-0.0093533294275403,60.0,19.08732032775879,0.0,-7.207690799759804e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,9.647968545323238e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,0.000101598794572,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,7.504082896048203e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.0001015985981211,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,0.0004819314635824,286.7821960449219,294.1499938964844,296.07098388671875,293.7814025878906,295.2538452148437,296.10772705078125,284.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280610295012,9.145320056802577e-09,0.0010280518326908,-0.0230091493576765,0.0,0.0,0.0,-0.0093465438112616,60.0,18.95047187805176,0.0,-7.206050156582934e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121765136719,0.0,0.0,9.646347461966798e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,0.0001015817106235,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,7.502820517402142e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.0001015815214486,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,0.0004818505549337,286.76153564453125,294.1499938964844,296.055419921875,293.7757263183594,295.2684631347656,296.0930480957031,284.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278872214257,9.125000310916676e-09,0.0010278780246153,-0.0229559428989887,0.0,0.0,0.0,-0.009336469694972,60.0,18.68833351135254,0.0,-7.203614416084747e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121765136719,0.0,0.0,9.646347461966798e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,0.0001015817106235,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,7.502820517402142e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.0001015815214486,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,0.0004818505549337,286.76153564453125,294.1499938964844,296.055419921875,293.7757263183594,295.2684631347656,296.0930480957031,284.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278872214257,9.125000310916676e-09,0.0010278780246153,-0.0229559428989887,0.0,0.0,0.0,-0.009336469694972,60.0,18.68833351135254,0.0,-7.203614416084747e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,9.645274258218706e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,0.0001015703965094,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,7.501984509872273e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,0.0001015702073345,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.0004817969747819,286.7409362792969,294.1499938964844,296.0393981933594,293.76910400390625,295.2825012207031,296.0780334472656,284.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277717374265,9.111507104364593e-09,0.0010277626570314,-0.0229206122457981,0.0,0.0,0.0,-0.0093297800049185,60.0,18.44062614440918,0.0,-7.201996510275421e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,9.645274258218706e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,0.0001015703965094,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,7.501984509872273e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,0.0001015702073345,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.0004817969747819,286.7409362792969,294.1499938964844,296.0393981933594,293.76910400390625,295.2825012207031,296.0780334472656,284.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277717374265,9.111507104364593e-09,0.0010277626570314,-0.0229206122457981,0.0,0.0,0.0,-0.0093297800049185,60.0,18.44062614440918,0.0,-7.201996510275421e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895324707031,0.0,0.0,9.644534293329345e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0001015625894069,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,7.501408254029229e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.000101562407508,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810485839844,0.0,0.0,0.0004817601002287,286.720458984375,294.1499938964844,296.0228271484375,293.7614440917969,295.2959899902344,296.06256103515625,284.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027691992931,9.102174125530382e-09,0.0010276829125359,-0.0228961743414402,0.0,0.0,0.0,-0.0093251541256904,60.0,18.21052932739257,0.0,-7.200878116009336e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895324707031,0.0,0.0,9.644534293329345e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0001015625894069,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,7.501408254029229e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.000101562407508,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810485839844,0.0,0.0,0.0004817601002287,286.720458984375,294.1499938964844,296.0228271484375,293.7614440917969,295.2959899902344,296.06256103515625,284.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027691992931,9.102174125530382e-09,0.0010276829125359,-0.0228961743414402,0.0,0.0,0.0,-0.0093251541256904,60.0,18.21052932739257,0.0,-7.200878116009336e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,9.643891826272012e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,0.0001015558154904,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,7.500906940549612e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,0.0001015556335914,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.0004817280569113,286.7000427246094,294.1499938964844,296.00567626953125,293.7526550292969,295.3089294433594,296.0466613769531,284.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276226093992,9.094050845703805e-09,0.0010276135290041,-0.0228749047964811,0.0,0.0,0.0,-0.0093211270868778,60.0,18.02655982971192,0.0,-7.199904672461346e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,9.643891826272012e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,0.0001015558154904,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,7.500906940549612e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,0.0001015556335914,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.0004817280569113,286.7000427246094,294.1499938964844,296.00567626953125,293.7526550292969,295.3089294433594,296.0466613769531,284.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276226093992,9.094050845703805e-09,0.0010276135290041,-0.0228749047964811,0.0,0.0,0.0,-0.0093211270868778,60.0,18.02655982971192,0.0,-7.199904672461346e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,9.643554949434474e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672546386719,0.0,0.0,0.0001015522575471,299.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,7.50064427847974e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,0.0001015520756482,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,0.0004817112640012,286.6898803710937,294.1499938964844,295.9968566894531,293.7478332519531,295.315185546875,296.0385437011719,284.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275861714035,9.089793806538182e-09,0.0010275770910084,-0.0228637568652629,0.0,0.0,0.0,-0.0093190167099237,60.0,17.941635131835938,0.0,-7.199394502777069e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,9.643143857829271e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,0.0001015479210764,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,7.500323408748955e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,0.0001015477391774,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0004816907458007,286.67974853515625,294.1499938964844,295.98785400390625,293.74273681640625,295.3213195800781,296.0302734375,284.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275418171659,9.084611285459232e-09,0.0010275327367708,-0.0228501874953508,0.0,0.0,0.0,-0.0093164471909403,60.0,17.858091354370117,0.0,-7.198773488426016e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.64198843576014e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.0001015357483993,299.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,7.499424100387841e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,0.0001015355665003,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4470520019531,0.0,0.0,0.0004816330911125,286.6595764160156,294.1499938964844,295.9693298339844,293.7315368652344,295.3330993652344,296.01324462890625,284.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274178348481,9.070106443687113e-09,0.001027408754453,-0.022812208160758,0.0,0.0,0.0,-0.0093092573806643,60.0,17.695810317993164,0.0,-7.197035500894344e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.64198843576014e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.0001015357483993,299.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,7.499424100387841e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,0.0001015355665003,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4470520019531,0.0,0.0,0.0004816330911125,286.6595764160156,294.1499938964844,295.9693298339844,293.7315368652344,295.3330993652344,296.01324462890625,284.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274178348481,9.070106443687113e-09,0.001027408754453,-0.022812208160758,0.0,0.0,0.0,-0.0093092573806643,60.0,17.695810317993164,0.0,-7.197035500894344e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,9.640389180276544e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,0.0001015188900055,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,7.498179184040055e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,0.0001015187153825,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,0.0004815532593056,286.6395568847656,294.1499938964844,295.95001220703125,293.71905517578125,295.3443298339844,295.9956359863281,284.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272465879097,9.050065585824996e-09,0.0010272375075146,-0.0227597318589687,0.0,0.0,0.0,-0.0092993229627609,60.0,17.538532257080078,0.0,-7.194634576990212e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,9.640389180276544e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,0.0001015188900055,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,7.498179184040055e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,0.0001015187153825,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,0.0004815532593056,286.6395568847656,294.1499938964844,295.95001220703125,293.71905517578125,295.3443298339844,295.9956359863281,284.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272465879097,9.050065585824996e-09,0.0010272375075146,-0.0227597318589687,0.0,0.0,0.0,-0.0092993229627609,60.0,17.538532257080078,0.0,-7.194634576990212e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.638292249292137e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001014968001982,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,7.496546459151432e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0001014966255752,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0004814485728275,286.61962890625,294.1499938964844,295.93023681640625,293.7040710449219,295.35498046875,295.9774475097656,284.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270220227539,9.023825242593377e-09,0.0010270129423588,-0.0226910226047039,0.0,0.0,0.0,-0.0092863133177161,60.0,17.3846435546875,0.0,-7.191491846469944e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.638292249292137e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001014968001982,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,7.496546459151432e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0001014966255752,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0004814485728275,286.61962890625,294.1499938964844,295.93023681640625,293.7040710449219,295.35498046875,295.9774475097656,284.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270220227539,9.023825242593377e-09,0.0010270129423588,-0.0226910226047039,0.0,0.0,0.0,-0.0092863133177161,60.0,17.3846435546875,0.0,-7.191491846469944e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,9.63610873441212e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,0.0001014737936202,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,7.494846795452759e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,0.0001014736262732,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0004813395498786,286.5998840332031,294.1499938964844,295.910400390625,293.6855773925781,295.36505126953125,295.9588317871094,284.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267884936183,8.996511091652337e-09,0.0010267795296385,-0.0226195007562637,0.0,0.0,0.0,-0.0092727728188037,60.0,17.232009887695312,0.0,-7.18822121825724e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,9.63610873441212e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,0.0001014737936202,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,7.494846795452759e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,0.0001014736262732,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0004813395498786,286.5998840332031,294.1499938964844,295.910400390625,293.6855773925781,295.36505126953125,295.9588317871094,284.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267884936183,8.996511091652337e-09,0.0010267795296385,-0.0226195007562637,0.0,0.0,0.0,-0.0092727728188037,60.0,17.232009887695312,0.0,-7.18822121825724e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,9.634964226279408e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,0.0001014617300825,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,7.493956218240783e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,0.0001014615627354,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0004812823899555,286.590087890625,294.1499938964844,295.90045166015625,293.67510986328125,295.3699035644531,295.9493713378906,284.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266660246998,8.982193655526771e-09,0.00102665706072,-0.0225820094347,0.0,0.0,0.0,-0.0092656752094626,60.0,17.1558895111084,0.0,-7.186506678635851e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,9.63377024163492e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.0001014491499518,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,7.49302635085769e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0001014489826047,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0004812227562069,286.5802917480469,294.1499938964844,295.8905029296875,293.6638488769531,295.3746032714844,295.9398803710937,284.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265383170917,8.967259823577933e-09,0.0010265293531119,-0.022542905062437,0.0,0.0,0.0,-0.0092582711949944,60.0,17.079723358154297,0.0,-7.18471895311268e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,9.631227294448764e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,0.0001014223598758,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,7.491048017982394e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001014221925288,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,0.0004810958052985,286.5608825683594,294.1499938964844,295.8705444335937,293.6390991210937,295.38360595703125,295.9206848144531,284.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262664873152,8.935469253401607e-09,0.0010262575233355,-0.0224596634507179,0.0,0.0,0.0,-0.0092425122857093,60.0,16.927213668823242,0.0,-7.180913996762683e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,9.631227294448764e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,0.0001014223598758,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,7.491048017982394e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001014221925288,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,0.0004810958052985,286.5608825683594,294.1499938964844,295.8705444335937,293.6390991210937,295.38360595703125,295.9206848144531,284.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262664873152,8.935469253401607e-09,0.0010262575233355,-0.0224596634507179,0.0,0.0,0.0,-0.0092425122857093,60.0,16.927213668823242,0.0,-7.180913996762683e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,9.628487168811262e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,0.000101393496152,299.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,7.488915434805676e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,0.0001013933288049,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,0.0004809589881915,286.5416259765625,294.1499938964844,295.8505554199219,293.61163330078125,295.3920593261719,295.9013366699219,284.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259735863655,8.901222869894811e-09,0.0010259647388011,-0.0223699882626533,0.0,0.0,0.0,-0.0092255342751741,60.0,16.77467155456543,0.0,-7.176815586262819e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,9.628487168811262e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,0.000101393496152,299.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,7.488915434805676e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,0.0001013933288049,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,0.0004809589881915,286.5416259765625,294.1499938964844,295.8505554199219,293.61163330078125,295.3920593261719,295.9013366699219,284.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259735863655,8.901222869894811e-09,0.0010259647388011,-0.0223699882626533,0.0,0.0,0.0,-0.0092255342751741,60.0,16.77467155456543,0.0,-7.176815586262819e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,9.625508391764016e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001013621222227,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,7.486597314709798e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001013619621517,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,0.0004808102676179,286.5225524902344,294.1499938964844,295.8305358886719,293.5816345214844,295.3999938964844,295.8818664550781,284.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025655423291,8.864009082287794e-09,0.0010256464593112,-0.0222725421190261,0.0,0.0,0.0,-0.0092070857062935,60.0,16.622047424316406,0.0,-7.172364036023282e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,9.625508391764016e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001013621222227,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,7.486597314709798e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001013619621517,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,0.0004808102676179,286.5225524902344,294.1499938964844,295.8305358886719,293.5816345214844,295.3999938964844,295.8818664550781,284.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025655423291,8.864009082287794e-09,0.0010256464593112,-0.0222725421190261,0.0,0.0,0.0,-0.0092070857062935,60.0,16.622047424316406,0.0,-7.172364036023282e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,9.622273501008748e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,0.0001013280416373,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,7.48407983337529e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0001013278815662,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.0004806486831512,286.503662109375,294.1499938964844,295.8104553222656,293.5494384765625,295.4074401855469,295.8622741699219,284.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253097862005,8.823595187834599e-09,0.001025300938636,-0.0221667159348726,0.0,0.0,0.0,-0.0091870510950684,60.0,16.469383239746094,0.0,-7.167530924334643e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,9.622273501008748e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,0.0001013280416373,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,7.48407983337529e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0001013278815662,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.0004806486831512,286.503662109375,294.1499938964844,295.8104553222656,293.5494384765625,295.4074401855469,295.8622741699219,284.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253097862005,8.823595187834599e-09,0.001025300938636,-0.0221667159348726,0.0,0.0,0.0,-0.0091870510950684,60.0,16.469383239746094,0.0,-7.167530924334643e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,9.620541823096572e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.0001013098008115,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,7.482733053620905e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0001013096407405,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0004805622447747,286.4942932128906,294.1499938964844,295.8004150390625,293.5325622558594,295.4109191894531,295.8524780273437,284.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251248022541,8.801970707850161e-09,0.0010251159546896,-0.022110091522336,0.0,0.0,0.0,-0.009176330640912,60.0,16.393077850341797,0.0,-7.164945969861948e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
