time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,9.618742478778586e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0001012908469419,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,7.481332431780174e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0001012906868709,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.0004804723721463,286.4849853515625,294.1499938964844,295.79034423828125,293.5152282714844,295.4142761230469,295.8426208496094,284.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249326005578,8.779499793831747e-09,0.0010249237529933,-0.0220512486994266,0.0,0.0,0.0,-0.0091651901602745,60.0,16.316864013671875,0.0,-7.162260118320773e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,9.614957525627688e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,0.0001012509746942,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,7.478387851733714e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,0.0001012508218991,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0004802833427675,286.46649169921875,294.1499938964844,295.7702331542969,293.47930908203125,295.4206848144531,295.82293701171875,284.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245285229757,8.732238043762663e-09,0.0010245197918266,-0.0219274889677763,0.0,0.0,0.0,-0.0091417618095874,60.0,16.164634704589844,0.0,-7.156612014114216e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,9.614957525627688e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,0.0001012509746942,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,7.478387851733714e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,0.0001012508218991,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0004802833427675,286.46649169921875,294.1499938964844,295.7702331542969,293.47930908203125,295.4206848144531,295.82293701171875,284.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245285229757,8.732238043762663e-09,0.0010245197918266,-0.0219274889677763,0.0,0.0,0.0,-0.0091417618095874,60.0,16.164634704589844,0.0,-7.156612014114216e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,9.610842971596868e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,0.0001012076390907,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,7.475186430383474e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0001012074862956,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0004800778988283,286.4481811523437,294.1499938964844,295.7500915527344,293.4418640136719,295.4266357421875,295.80322265625,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240892879664,8.680879126643504e-09,0.0010240805568173,-0.0217930004000663,0.0,0.0,0.0,-0.0091163013130426,60.0,16.01260757446289,0.0,-7.150477188133665e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,9.610842971596868e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,0.0001012076390907,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,7.475186430383474e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0001012074862956,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0004800778988283,286.4481811523437,294.1499938964844,295.7500915527344,293.4418640136719,295.4266357421875,295.80322265625,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240892879664,8.680879126643504e-09,0.0010240805568173,-0.0217930004000663,0.0,0.0,0.0,-0.0091163013130426,60.0,16.01260757446289,0.0,-7.150477188133665e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,9.60837642196566e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.000101181656646,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,7.473267032764852e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,0.0001011815038509,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0004799546732101,286.43804931640625,294.1499938964844,295.7388000488281,293.4203491210937,295.4296875,295.79217529296875,284.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238259565085,8.65008686901092e-09,0.0010238172253593,-0.0217123664915561,0.0,0.0,0.0,-0.0091010360047221,60.0,15.927742958068848,0.0,-7.146800840018841e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.60643301368691e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0001011611821013,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,7.471755088772625e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,0.0001011610365821,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0004798576119355,286.4300842285156,294.1499938964844,295.7299194335937,293.4031982421875,295.4320678710937,295.7834777832031,284.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023618504405,8.625826275476811e-09,0.0010236098896712,-0.0216488372534513,0.0,0.0,0.0,-0.0090890089049935,60.0,15.861078262329102,0.0,-7.143904667827884e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.601762576494366e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,0.0001011119966278,299.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,7.468121475540102e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028869628906,0.0,0.0,0.0001011118438327,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0004796243738383,286.4122009277344,294.1499938964844,295.7097473144531,293.3635559082031,295.4370422363281,295.76373291015625,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231200139969,8.567543119397671e-09,0.0010231115156784,-0.0214962121099233,0.0,0.0,0.0,-0.0090601155534386,60.0,15.71038818359375,0.0,-7.136949164987527e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.601762576494366e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,0.0001011119966278,299.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,7.468121475540102e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028869628906,0.0,0.0,0.0001011118438327,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0004796243738383,286.4122009277344,294.1499938964844,295.7097473144531,293.3635559082031,295.4370422363281,295.76373291015625,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231200139969,8.567543119397671e-09,0.0010231115156784,-0.0214962121099233,0.0,0.0,0.0,-0.0090601155534386,60.0,15.71038818359375,0.0,-7.136949164987527e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,9.59931276156567e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,0.0001010861960821,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,7.466215902240947e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,0.000101086043287,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.000479502021335,286.40338134765625,294.1499938964844,295.6996459960937,293.3434143066406,295.4393005371094,295.7538452148437,284.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228585451841,8.536971130013171e-09,0.0010228500468656,-0.0214161537587642,0.0,0.0,0.0,-0.0090449592098593,60.0,15.635652542114258,0.0,-7.13330194912487e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,9.596821473678574e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.000101059951703,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,7.464277587132528e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,0.0001010598061839,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0004793776024598,286.39459228515625,294.1499938964844,295.6895446777344,293.3231506347656,295.44140625,295.74395751953125,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225925361737,8.505882220788408e-09,0.0010225840378552,-0.0213347431272268,0.0,0.0,0.0,-0.009029546752572,60.0,15.561331748962402,0.0,-7.129594337129674e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,9.59173557930626e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,0.0001010063861031,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,7.460320921381935e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0001010062405839,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0004791236133314,286.3771667480469,294.1499938964844,295.6693725585937,293.2822570800781,295.4454040527344,295.7242126464844,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022050040774,8.442422760879253e-09,0.0010220415424555,-0.0211685579270124,0.0,0.0,0.0,-0.0089980876073241,60.0,15.41354751586914,0.0,-7.122028478079302e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,9.59173557930626e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,0.0001010063861031,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,7.460320921381935e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0001010062405839,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0004791236133314,286.3771667480469,294.1499938964844,295.6693725585937,293.2822570800781,295.4454040527344,295.7242126464844,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022050040774,8.442422760879253e-09,0.0010220415424555,-0.0211685579270124,0.0,0.0,0.0,-0.0089980876073241,60.0,15.41354751586914,0.0,-7.122028478079302e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,9.586395026417448e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0001009501356747,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,7.456165621988475e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0001009499974315,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0004788568767253,286.3599853515625,294.1499938964844,295.649169921875,293.2411499023437,295.448974609375,295.7044677734375,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214801877737,8.375788951298091e-09,0.0010214718058705,-0.0209940634667873,0.0,0.0,0.0,-0.008965054526925,60.0,15.26752471923828,0.0,-7.114088873549917e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,9.586395026417448e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0001009501356747,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,7.456165621988475e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0001009499974315,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0004788568767253,286.3599853515625,294.1499938964844,295.649169921875,293.2411499023437,295.448974609375,295.7044677734375,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214801877737,8.375788951298091e-09,0.0010214718058705,-0.0209940634667873,0.0,0.0,0.0,-0.008965054526925,60.0,15.26752471923828,0.0,-7.114088873549917e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.58081436692737e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0001008913604891,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,7.451824058080092e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.00010089121497,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.000478578149341,286.343017578125,294.1499938964844,295.6289978027344,293.2000427246094,295.4520568847656,295.68475341796875,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208847234025,8.306164644977798e-09,0.0010208764579147,-0.0208117309957742,0.0,0.0,0.0,-0.0089305387809872,60.0,15.123632431030272,0.0,-7.105797550366334e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.58081436692737e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0001008913604891,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,7.451824058080092e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.00010089121497,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.000478578149341,286.343017578125,294.1499938964844,295.6289978027344,293.2000427246094,295.4520568847656,295.68475341796875,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208847234025,8.306164644977798e-09,0.0010208764579147,-0.0208117309957742,0.0,0.0,0.0,-0.0089305387809872,60.0,15.123632431030272,0.0,-7.105797550366334e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,9.574982686899602e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.000100829936855,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,7.447287498507649e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0001008297986118,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.0004782868782058,286.3263244628906,294.1499938964844,295.6088256835937,293.1591796875,295.4546813964844,295.6650695800781,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202624835073,8.233412174263322e-09,0.0010202543344348,-0.02062120847404,0.0,0.0,0.0,-0.0088944723829627,60.0,14.98220157623291,0.0,-7.097139587131096e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,9.574982686899602e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.000100829936855,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,7.447287498507649e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0001008297986118,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.0004782868782058,286.3263244628906,294.1499938964844,295.6088256835937,293.1591796875,295.4546813964844,295.6650695800781,285.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202624835073,8.233412174263322e-09,0.0010202543344348,-0.02062120847404,0.0,0.0,0.0,-0.0088944723829627,60.0,14.98220157623291,0.0,-7.097139587131096e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,9.571938426233828e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0001007978717098,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,7.444919174304232e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,0.0001007977334666,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.0004781348397955,286.3180847167969,294.1499938964844,295.5987548828125,293.138916015625,295.4557800292969,295.6552429199219,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199374519288,8.195436329572203e-09,0.0010199293028563,-0.0205217543989419,0.0,0.0,0.0,-0.0088756438344717,60.0,14.912871360778809,0.0,-7.092621956417133e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.56884105107747e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,0.0001007652535918,299.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,7.442509377142414e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0001007651153486,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0004779801529366,286.3099060058594,294.1499938964844,295.58868408203125,293.11883544921875,295.4567565917969,295.6454162597656,285.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196068324148,8.156801456493668e-09,0.0010195986833423,-0.0204205755144357,0.0,0.0,0.0,-0.0088564902544021,60.0,14.84422779083252,0.0,-7.08802758708771e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,9.562513150740416e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.000100698613096,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,7.43758719181642e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001006984748528,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,0.0004776641144417,286.2936706542969,294.1499938964844,295.56854248046875,293.07928466796875,295.45855712890625,295.62579345703125,285.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189320892095,8.077877922119114e-09,0.0010189240565523,-0.0202138870954513,0.0,0.0,0.0,-0.0088173653930425,60.0,14.708389282226562,0.0,-7.078646291347469e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,9.562513150740416e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.000100698613096,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,7.43758719181642e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001006984748528,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,0.0004776641144417,286.2936706542969,294.1499938964844,295.56854248046875,293.07928466796875,295.45855712890625,295.62579345703125,285.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189320892095,8.077877922119114e-09,0.0010189240565523,-0.0202138870954513,0.0,0.0,0.0,-0.0088173653930425,60.0,14.708389282226562,0.0,-7.078646291347469e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,9.555870201438664e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0001006286474876,299.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,7.432419079123065e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,0.0001006285165203,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,0.0004773323307745,286.2776794433594,294.1499938964844,295.5484619140625,293.04071044921875,295.4598999023437,295.6062316894531,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182235855609,7.995021533702129e-09,0.0010182155529037,-0.0199968926608562,0.0,0.0,0.0,-0.0087762903422117,60.0,14.576057434082031,0.0,-7.068804563914456e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,9.555870201438664e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0001006286474876,299.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,7.432419079123065e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,0.0001006285165203,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,0.0004773323307745,286.2776794433594,294.1499938964844,295.5484619140625,293.04071044921875,295.4598999023437,295.6062316894531,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182235855609,7.995021533702129e-09,0.0010182155529037,-0.0199968926608562,0.0,0.0,0.0,-0.0087762903422117,60.0,14.576057434082031,0.0,-7.068804563914456e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.551444236421958e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.0001005820304271,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,7.428976095980033e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,0.0001005818994599,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0004771112580783,286.267578125,294.1499938964844,295.5356140136719,293.0166931152344,295.4605407714844,295.59375,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177511721849,7.939817692204088e-09,0.001017743255943,-0.0198523178696632,0.0,0.0,0.0,-0.0087489215657114,60.0,14.49364948272705,0.0,-7.06225122826254e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,9.548944217385724e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001005556987365,299.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,7.427031232509762e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,0.0001005555677693,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,0.0004769864026457,286.26190185546875,294.1499938964844,295.52838134765625,293.0034484863281,295.4608764648437,295.58673095703125,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174848139286,7.908639965137354e-09,0.0010174768976867,-0.0197706650942564,0.0,0.0,0.0,-0.0087334671989083,60.0,14.447295188903809,0.0,-7.058551432237439e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.541736653773114e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0001004797959467,299.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,7.421424379572272e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,0.0001004796649795,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,0.0004766264173667,286.2463684082031,294.1499938964844,295.50836181640625,292.9676818847656,295.46148681640625,295.5672607421875,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167161235585,7.818754532706862e-09,0.001016708323732,-0.0195352602750062,0.0,0.0,0.0,-0.0086889071390032,60.0,14.322508811950684,0.0,-7.047890449030092e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.541736653773114e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0001004797959467,299.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,7.421424379572272e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,0.0001004796649795,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,0.0004766264173667,286.2463684082031,294.1499938964844,295.50836181640625,292.9676818847656,295.46148681640625,295.5672607421875,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167161235585,7.818754532706862e-09,0.001016708323732,-0.0195352602750062,0.0,0.0,0.0,-0.0086889071390032,60.0,14.322508811950684,0.0,-7.047890449030092e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,9.53800554270856e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0001004404984996,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,7.418522000079975e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,0.0001004403675324,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,0.0004764400364365,286.2387084960937,294.1499938964844,295.49835205078125,292.950439453125,295.46160888671875,295.5575866699219,285.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163177503272,7.772221977120353e-09,0.0010163099505007,-0.0194133911281824,0.0,0.0,0.0,-0.0086658364161849,60.0,14.262174606323242,0.0,-7.04237379522965e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,9.534160199109464e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0001004000005195,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,7.415530126309022e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,0.0001003998695523,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,0.0004762479802593,286.2311096191406,294.1499938964844,295.4883728027344,292.9336853027344,295.4616394042969,295.5478820800781,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159078519791,7.724269224240743e-09,0.0010159001685678,-0.0192878004163503,0.0,0.0,0.0,-0.0086420653387904,60.0,14.202516555786133,0.0,-7.036692295514514e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,9.5263916591648e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001003181896521,299.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,7.409487443510443e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0001003180586849,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,0.0004758599679917,286.2159729003906,294.1499938964844,295.4684143066406,292.9017028808594,295.4616394042969,295.5285339355469,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150804882869,7.627403597609828e-09,0.0010150729212909,-0.0190341044217348,0.0,0.0,0.0,-0.0085940500721335,60.0,14.084878921508787,0.0,-7.025220583045666e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,9.5263916591648e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001003181896521,299.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,7.409487443510443e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0001003180586849,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,0.0004758599679917,286.2159729003906,294.1499938964844,295.4684143066406,292.9017028808594,295.4616394042969,295.5285339355469,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150804882869,7.627403597609828e-09,0.0010150729212909,-0.0190341044217348,0.0,0.0,0.0,-0.0085940500721335,60.0,14.084878921508787,0.0,-7.025220583045666e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,9.518396109342576e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0001002339777187,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,7.403267227346078e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.0001002338467515,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.0004754606052301,286.2010803222656,294.1499938964844,295.4485168457031,292.8720092773437,295.46124267578125,295.5092468261719,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142278624698,7.527696688214291e-09,0.0010142202954739,-0.0187729634344577,0.0,0.0,0.0,-0.0085446210578084,60.0,13.972844123840332,0.0,-7.013422731461105e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,9.518396109342576e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0001002339777187,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,7.403267227346078e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.0001002338467515,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.0004754606052301,286.2010803222656,294.1499938964844,295.4485168457031,292.8720092773437,295.46124267578125,295.5092468261719,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142278624698,7.527696688214291e-09,0.0010142202954739,-0.0187729634344577,0.0,0.0,0.0,-0.0085446210578084,60.0,13.972844123840332,0.0,-7.013422731461105e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,9.51017573243007e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.000100147401099,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,7.396873115794733e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0001001472774078,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,0.00047505000839,286.1864013671875,294.1499938964844,295.4286804199219,292.8448486328125,295.4605407714844,295.49005126953125,285.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133512550964,7.425195569510379e-09,0.0010133438045158,-0.0185045003890991,0.0,0.0,0.0,-0.0084938071668148,60.0,13.866687774658203,0.0,-7.001305135645455e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,9.51017573243007e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.000100147401099,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,7.396873115794733e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0001001472774078,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,0.00047505000839,286.1864013671875,294.1499938964844,295.4286804199219,292.8448486328125,295.4605407714844,295.49005126953125,285.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133512550964,7.425195569510379e-09,0.0010133438045158,-0.0185045003890991,0.0,0.0,0.0,-0.0084938071668148,60.0,13.866687774658203,0.0,-7.001305135645455e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.501759632257745e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0001000587653834,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,7.390326209133491e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0001000586489681,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0004746296617668,286.1719970703125,294.1499938964844,295.4089050292969,292.8204345703125,295.45947265625,295.4709777832031,285.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124538093805,7.320258621490438e-09,0.0010124464752152,-0.0182296559214591,0.0,0.0,0.0,-0.0084417853504419,60.0,13.766663551330566,0.0,-6.98890971762012e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.501759632257745e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0001000587653834,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,7.390326209133491e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0001000586489681,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0004746296617668,286.1719970703125,294.1499938964844,295.4089050292969,292.8204345703125,295.45947265625,295.4709777832031,285.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124538093805,7.320258621490438e-09,0.0010124464752152,-0.0182296559214591,0.0,0.0,0.0,-0.0084417853504419,60.0,13.766663551330566,0.0,-6.98890971762012e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
