time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,9.497482824372128e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0001000137344817,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,7.386999641312286e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001000136107904,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.000474416068755,286.1648864746094,294.1499938964844,295.3990478515625,292.8093566894531,295.4587707519531,295.46148681640625,285.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011996762827,7.266937718242161e-09,0.0010119894286617,-0.0180899985134601,0.0,0.0,0.0,-0.0084153460338711,60.0,13.71981143951416,0.0,-6.982615730066756e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,9.493177640251817e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,9.996838343795388e-05,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,7.383650518022478e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,9.996826702263206e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,0.000474200991448,286.1578369140625,294.1499938964844,295.3891906738281,292.799072265625,295.4580078125,295.4519958496094,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115376207977,7.2132539941094365e-09,0.0010115304030478,-0.0179493892937898,0.0,0.0,0.0,-0.0083887334913015,60.0,13.674367904663086,0.0,-6.976281952120189e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,9.484487236477436e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,9.987686644308268e-05,299.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,7.37689042580314e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,9.987675002776086e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0004737669660244,286.14385986328125,294.1499938964844,295.3695678710937,292.7809753417969,295.456298828125,295.43310546875,285.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106120025739,7.104906885047057e-09,0.0010106049012392,-0.0176656004041433,0.0,0.0,0.0,-0.0083350259810686,60.0,13.586902618408203,0.0,-6.963507104273958e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,9.484487236477436e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,9.987686644308268e-05,299.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,7.37689042580314e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,9.987675002776086e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0004737669660244,286.14385986328125,294.1499938964844,295.3695678710937,292.7809753417969,295.456298828125,295.43310546875,285.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106120025739,7.104906885047057e-09,0.0010106049012392,-0.0176656004041433,0.0,0.0,0.0,-0.0083350259810686,60.0,13.586902618408203,0.0,-6.963507104273958e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,9.475607657805084e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,9.97833485598676e-05,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,7.369983359239995e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,9.978323214454576e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0004733234236482,286.130126953125,294.1499938964844,295.3500061035156,292.7663879394531,295.4542541503906,295.4143371582031,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096650803461,6.994194556853017e-09,0.0010096580954268,-0.0173756163567304,0.0,0.0,0.0,-0.0082801403477787,60.0,13.507049560546877,0.0,-6.950465092359083e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,9.475607657805084e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,9.97833485598676e-05,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,7.369983359239995e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,9.978323214454576e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0004733234236482,286.130126953125,294.1499938964844,295.3500061035156,292.7663879394531,295.4542541503906,295.4143371582031,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096650803461,6.994194556853017e-09,0.0010096580954268,-0.0173756163567304,0.0,0.0,0.0,-0.0082801403477787,60.0,13.507049560546877,0.0,-6.950465092359083e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,9.468858479522169e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,9.971226972993465e-05,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181640625,0.0,0.0,7.364733028225601e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,9.97121533146128e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.00047298631398,286.120361328125,294.1499938964844,295.3360900878906,292.75738525390625,295.4526062011719,295.40093994140625,285.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089451679959,6.910048089281417e-09,0.001008938299492,-0.0171552095562219,0.0,0.0,0.0,-0.008238423615694,60.0,13.452430725097656,0.0,-6.940560837165324e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,9.466219489695504e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,9.968448284780608e-05,299.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,7.36268048058264e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.968436643248424e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0004728545027319,286.1165771484375,294.1499938964844,295.3307800292969,292.7540283203125,295.45196533203125,295.395751953125,285.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008664490655,6.877151736972564e-09,0.001008657622151,-0.0170690417289733,0.0,0.0,0.0,-0.0082221189513802,60.0,13.431191444396973,0.0,-6.936691221426372e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,9.456335828872398e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,9.958039299817756e-05,299.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,7.354991976171732e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,9.958027658285572e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0004723608435597,286.1031799316406,294.1499938964844,295.3121032714844,292.7424011230469,295.4494934082031,295.3773803710937,285.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076104663312,6.7539329684507265e-09,0.0010076037142425,-0.01674628816545,0.0,0.0,0.0,-0.0081610325723886,60.0,13.358210563659668,-0.0,-6.922204676129695e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,9.456335828872398e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,9.958039299817756e-05,299.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,7.354991976171732e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,9.958027658285572e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0004723608435597,286.1031799316406,294.1499938964844,295.3121032714844,292.7424011230469,295.4494934082031,295.3773803710937,285.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076104663312,6.7539329684507265e-09,0.0010076037142425,-0.01674628816545,0.0,0.0,0.0,-0.0081610325723886,60.0,13.358210563659668,-0.0,-6.922204676129695e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,9.451112418901177e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,9.952538675861432e-05,299.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,7.350929081439972e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,9.95252703432925e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.0004720999568235,286.0965881347656,294.1499938964844,295.302978515625,292.7368469238281,295.4481506347656,295.3683776855469,285.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070535354316,6.688821940770141e-09,0.0010070468997582,-0.0165757369250059,0.0,0.0,0.0,-0.008128753863275,60.0,13.323439598083496,-0.0,-6.914556394121973e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,9.445926116313784e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,9.947076614480466e-05,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,7.346895290538669e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,9.947064972948284e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0004718409036286,286.0900573730469,294.1499938964844,295.2939453125,292.7314758300781,295.4467163085937,295.35943603515625,285.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065005626529,6.624164772262021e-09,0.0010064939269796,-0.0164063740521669,0.0,0.0,0.0,-0.0080967005342245,60.0,13.289173126220703,-0.0,-6.906964955533115e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,9.435900574317202e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,9.936518472386524e-05,299.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,7.339096191572025e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,9.93650683085434e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0004713401431217,286.0770874023437,294.1499938964844,295.2762756347656,292.72125244140625,295.4437561035156,295.3417358398437,285.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054316371679,6.499180749131028e-09,0.0010054251179099,-0.0160789862275123,0.0,0.0,0.0,-0.0080347396433353,60.0,13.222402572631836,-0.0,-6.892302906180704e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,9.435900574317202e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,9.936518472386524e-05,299.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,7.339096191572025e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,9.93650683085434e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0004713401431217,286.0770874023437,294.1499938964844,295.2762756347656,292.72125244140625,295.4437561035156,295.3417358398437,285.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054316371679,6.499180749131028e-09,0.0010054251179099,-0.0160789862275123,0.0,0.0,0.0,-0.0080347396433353,60.0,13.222402572631836,-0.0,-6.892302906180704e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,9.426844917470588e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,9.926981874741614e-05,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,7.332052337005734e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,9.926970960805193e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0004708878404926,286.0643615722656,294.1499938964844,295.2590637207031,292.71160888671875,295.44049072265625,295.324462890625,285.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044660884886,6.386288387005834e-09,0.0010044596856459,-0.0157832652330398,0.0,0.0,0.0,-0.0079787736758589,60.0,13.159125328063965,-0.0,-6.87907260044085e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,9.426844917470588e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,9.926981874741614e-05,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,7.332052337005734e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,9.926970960805193e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0004708878404926,286.0643615722656,294.1499938964844,295.2590637207031,292.71160888671875,295.44049072265625,295.324462890625,285.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044660884886,6.386288387005834e-09,0.0010044596856459,-0.0157832652330398,0.0,0.0,0.0,-0.0079787736758589,60.0,13.159125328063965,-0.0,-6.87907260044085e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,9.419090201845393e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.918814612319692e-05,299.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,7.326019840547815e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,9.918803698383272e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0004705004976131,286.0518493652344,294.1499938964844,295.2422180175781,292.7025756835937,295.4370422363281,295.3074645996094,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036389576271,6.28959595516676e-09,0.0010036326711997,-0.0155299790203571,0.0,0.0,0.0,-0.0079308385029435,60.0,13.099234580993652,-0.0,-6.867751523031984e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,9.419090201845393e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.918814612319692e-05,299.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,7.326019840547815e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,9.918803698383272e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0004705004976131,286.0518493652344,294.1499938964844,295.2422180175781,292.7025756835937,295.4370422363281,295.3074645996094,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036389576271,6.28959595516676e-09,0.0010036326711997,-0.0155299790203571,0.0,0.0,0.0,-0.0079308385029435,60.0,13.099234580993652,-0.0,-6.867751523031984e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,9.413429506821558e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,9.912853420246392e-05,299.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,7.321616430999711e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,9.912842506309973e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.000470217783004,286.03955078125,294.1499938964844,295.2257385253906,292.694091796875,295.433349609375,295.290771484375,285.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030353441834,6.219005310725834e-09,0.001003029057756,-0.015345063060522,0.0,0.0,0.0,-0.0078958431258797,60.0,13.043513298034668,-0.0,-6.859491463728773e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,9.413429506821558e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,9.912853420246392e-05,299.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,7.321616430999711e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,9.912842506309973e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.000470217783004,286.03955078125,294.1499938964844,295.2257385253906,292.694091796875,295.433349609375,295.290771484375,285.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030353441834,6.219005310725834e-09,0.001003029057756,-0.015345063060522,0.0,0.0,0.0,-0.0078958431258797,60.0,13.043513298034668,-0.0,-6.859491463728773e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,9.411428618477656e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,9.910744847729802e-05,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,7.320059376070276e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,9.910734661389142e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0004701178113464,286.0334777832031,294.1499938964844,295.2176208496094,292.6900329589844,295.431396484375,295.28253173828125,285.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028223041445,6.194036838991224e-09,0.0010028161341324,-0.0152796562761068,0.0,0.0,0.0,-0.0078834686428308,60.0,13.01731777191162,-0.0,-6.856571133084799e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,9.41010657697916e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,9.909352957038207e-05,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,7.319031283259392e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,9.909342770697548e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0004700518329627,286.0274963378906,294.1499938964844,295.2095947265625,292.6860656738281,295.4294128417969,295.2742919921875,285.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026812087744,6.177539368934504e-09,0.0010026750387623,-0.0152364401146769,0.0,0.0,0.0,-0.0078752897679805,60.0,12.992276191711426,-0.0,-6.85464200955721e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.409548511030152e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.90876433206722e-05,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,7.318596180994064e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.908754145726562e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0004700239514932,286.015625,294.1499938964844,295.1936950683594,292.67852783203125,295.42529296875,295.2579650878906,285.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026203235611,6.1705147658130954e-09,0.001002614153549,-0.0152180399745702,0.0,0.0,0.0,-0.0078718038275837,60.0,12.945562362670898,-0.0,-6.853820622154674e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,9.409548511030152e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,9.90876433206722e-05,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,7.318596180994064e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.908754145726562e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0004700239514932,286.015625,294.1499938964844,295.1936950683594,292.67852783203125,295.42529296875,295.2579650878906,285.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026203235611,6.1705147658130954e-09,0.001002614153549,-0.0152180399745702,0.0,0.0,0.0,-0.0078718038275837,60.0,12.945562362670898,-0.0,-6.853820622154674e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,9.412162035005168e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,9.911516099236906e-05,299.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,7.320628355955705e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,9.911505912896246e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0004701545403804,286.00396728515625,294.1499938964844,295.17803955078125,292.6714172363281,295.42095947265625,295.24169921875,285.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028982069343,6.203014102368343e-09,0.0010028920369222,-0.015303174033761,0.0,0.0,0.0,-0.007887914776802,60.0,12.904027938842772,-0.0,-6.857621315248252e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,9.412162035005168e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,9.911516099236906e-05,299.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,7.320628355955705e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,9.911505912896246e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0004701545403804,286.00396728515625,294.1499938964844,295.17803955078125,292.6714172363281,295.42095947265625,295.24169921875,285.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028982069343,6.203014102368343e-09,0.0010028920369222,-0.015303174033761,0.0,0.0,0.0,-0.007887914776802,60.0,12.904027938842772,-0.0,-6.857621315248252e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,9.416484681423752e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,9.916067210724576e-05,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,7.323989848373458e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,9.916057024383916e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0004703704616986,285.9947509765625,294.1499938964844,295.1656494140625,292.6659851074219,295.4173583984375,295.2286682128906,285.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033583967015,6.256819062855357e-09,0.0010033522266894,-0.0154441185295581,0.0,0.0,0.0,-0.007914587855339,60.0,12.874436378479004,-0.0,-6.863915302801615e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,9.41802209126763e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,9.917686111293732e-05,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,7.32518601580523e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,9.917675924953072e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.000470447295811,285.99249267578125,294.1499938964844,295.1625671386719,292.6646423339844,295.4164428710937,295.22540283203125,285.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035219602286,6.275966857316462e-09,0.0010035156738013,-0.0154942767694592,0.0,0.0,0.0,-0.0079240798950195,60.0,12.867681503295898,-0.0,-6.866156354590204e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,9.427370241610332e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,9.9275290267542e-05,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,7.33245542505756e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,9.927519568009302e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0004709142667707,285.9812316894531,294.1499938964844,295.1472473144531,292.6582336425781,295.4117126464844,295.2090759277344,285.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045174276456,6.39237152100236e-09,0.0010045110248029,-0.0157992001622915,0.0,0.0,0.0,-0.0079817865043878,60.0,12.836751937866213,-0.0,-6.879785274804817e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,9.427370241610332e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,9.9275290267542e-05,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,7.33245542505756e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,9.927519568009302e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0004709142667707,285.9812316894531,294.1499938964844,295.1472473144531,292.6582336425781,295.4117126464844,295.2090759277344,285.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045174276456,6.39237152100236e-09,0.0010045110248029,-0.0157992001622915,0.0,0.0,0.0,-0.0079817865043878,60.0,12.836751937866213,-0.0,-6.879785274804817e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,9.43341656238772e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,9.933896217262372e-05,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,7.337157876463607e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,9.933886758517474e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.000471216335427,285.9756774902344,294.1499938964844,295.1396484375,292.6551208496094,295.4092712402344,295.20086669921875,285.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051620192825,6.467678836941104e-09,0.0010051556164398,-0.0159964673221111,0.0,0.0,0.0,-0.0080191222950816,60.0,12.823473930358888,-0.0,-6.888610215582959e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,9.440237045055257e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,9.941078315023331e-05,299.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,7.342462777160108e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,9.941068128682672e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,0.0004715570248663,285.9701843261719,294.1499938964844,295.1320495605469,292.652099609375,295.4067687988281,295.192626953125,285.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058886837214,6.5526233328228045e-09,0.0010058821644634,-0.0162189751863479,0.0,0.0,0.0,-0.008061233907938,60.0,12.811430931091309,-0.0,-6.898570603652844e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,9.456195402890444e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,9.957882866729052e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,7.354874105658382e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,9.957872680388392e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0004723542078863,285.95928955078125,294.1499938964844,295.1169128417969,292.6462097167969,295.40167236328125,295.176025390625,285.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075875325128,6.751396774973273e-09,0.0010075807804241,-0.016739647835493,0.0,0.0,0.0,-0.0081597687676548,60.0,12.790641784667969,-0.0,-6.921906958723413e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,9.456195402890444e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,9.957882866729052e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,7.354874105658382e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,9.957872680388392e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0004723542078863,285.95928955078125,294.1499938964844,295.1169128417969,292.6462097167969,295.40167236328125,295.176025390625,285.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075875325128,6.751396774973273e-09,0.0010075807804241,-0.016739647835493,0.0,0.0,0.0,-0.0081597687676548,60.0,12.790641784667969,-0.0,-6.921906958723413e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,9.475434490013868e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,9.978142043109985e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,7.36983711249195e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,9.978132584365083e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.0004733152745757,285.9486083984375,294.1499938964844,295.1017761230469,292.6405334472656,295.3963623046875,295.15924072265625,285.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096370242536,6.991045076176761e-09,0.0010096300393342,-0.0173673667013645,0.0,0.0,0.0,-0.0082785729318857,60.0,12.775070190429688,-0.0,-6.95009489959375e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,9.475434490013868e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,9.978142043109985e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,7.36983711249195e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,9.978132584365083e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.0004733152745757,285.9486083984375,294.1499938964844,295.1017761230469,292.6405334472656,295.3963623046875,295.15924072265625,285.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096370242536,6.991045076176761e-09,0.0010096300393342,-0.0173673667013645,0.0,0.0,0.0,-0.0082785729318857,60.0,12.775070190429688,-0.0,-6.95009489959375e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,9.497501014266164e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0001000137854134,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,7.386999641312286e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.00010001368355,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0004744175530504,285.9380798339844,294.1499938964844,295.0866394042969,292.6350402832031,295.390869140625,295.14227294921875,285.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119876824319,7.265917201237926e-09,0.0010119804646819,-0.018087325617671,0.0,0.0,0.0,-0.008414838463068,60.0,12.764013290405272,-0.0,-6.982495648344411e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,9.497501014266164e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0001000137854134,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,7.386999641312286e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.00010001368355,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0004744175530504,285.9380798339844,294.1499938964844,295.0866394042969,292.6350402832031,295.390869140625,295.14227294921875,285.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119876824319,7.265917201237926e-09,0.0010119804646819,-0.018087325617671,0.0,0.0,0.0,-0.008414838463068,60.0,12.764013290405272,-0.0,-6.982495648344411e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,9.522056643618272e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0001002723583951,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,7.406097574857995e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001002722638077,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,0.0004756441921927,285.9277648925781,294.1499938964844,295.07147216796875,292.629638671875,295.3851928710937,295.1251525878906,285.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146036511287,7.571808957607118e-09,0.0010145960841327,-0.0188884977251291,0.0,0.0,0.0,-0.0085664819926023,60.0,12.757033348083496,-0.0,-7.018641667855263e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
