time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,9.522056643618272e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0001002723583951,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,7.406097574857995e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001002722638077,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,0.0004756441921927,285.9277648925781,294.1499938964844,295.07147216796875,292.629638671875,295.3851928710937,295.1251525878906,285.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146036511287,7.571808957607118e-09,0.0010145960841327,-0.0188884977251291,0.0,0.0,0.0,-0.0085664819926023,60.0,12.757033348083496,-0.0,-7.018641667855263e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.535215940559284e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001004109362838,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,7.416332664433867e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0001004108416964,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0004763015313073,285.92266845703125,294.1499938964844,295.0638427734375,292.6269836425781,295.3822937011719,295.11651611328125,285.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160058736801,7.735741824888011e-09,0.0010159980738535,-0.0193178486078977,0.0,0.0,0.0,-0.008647751994431,60.0,12.755072593688965,-0.0,-7.038051563768023e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,9.54872666625306e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.0001005532030831,299.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,7.42684060242027e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,0.0001005531084956,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0004769764200318,285.9176330566406,294.1499938964844,295.0561828613281,292.62432861328125,295.3793029785156,295.1078186035156,285.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174454655498,7.904044529993826e-09,0.0010174375493079,-0.0197586324065923,0.0,0.0,0.0,-0.0087311882525682,60.0,12.753823280334473,-0.0,-7.058005735416374e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,9.576606680639088e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0001008467879728,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,7.44852441130206e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0001008466933853,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,0.0004783690965268,285.9076538085937,294.1499938964844,295.0407409667969,292.6190795898437,295.3732604980469,295.09039306640625,285.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204148711636,8.251355154698103e-09,0.0010204066056758,-0.0206681974232196,0.0,0.0,0.0,-0.0089033618569374,60.0,12.752887725830078,-0.0,-7.09927405750932e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,9.576606680639088e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0001008467879728,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,7.44852441130206e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0001008466933853,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,0.0004783690965268,285.9076538085937,294.1499938964844,295.0407409667969,292.6190795898437,295.3732604980469,295.09039306640625,285.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204148711636,8.251355154698103e-09,0.0010204066056758,-0.0206681974232196,0.0,0.0,0.0,-0.0089033618569374,60.0,12.752887725830078,-0.0,-7.09927405750932e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,9.60541146923788e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0001011501153698,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,7.470927812391892e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001011500207823,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0004798079899046,285.8978881835937,294.1499938964844,295.025146484375,292.61383056640625,295.36700439453125,295.0728454589844,285.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234838118776,8.610194335290089e-09,0.0010234751971438,-0.0216079019010067,0.0,0.0,0.0,-0.0090812537819147,60.0,12.754128456115724,-0.0,-7.142038782603778e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,9.60541146923788e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0001011501153698,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,7.470927812391892e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001011500207823,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0004798079899046,285.8978881835937,294.1499938964844,295.025146484375,292.61383056640625,295.36700439453125,295.0728454589844,285.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234838118776,8.610194335290089e-09,0.0010234751971438,-0.0216079019010067,0.0,0.0,0.0,-0.0090812537819147,60.0,12.754128456115724,-0.0,-7.142038782603778e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.63108177529648e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0001014204317471,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,7.490893040085211e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001014203371596,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0004810903046745,285.889404296875,294.1499938964844,295.0111999511719,292.6091613769531,295.3613586425781,295.05731201171875,285.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026218640618,8.929986528016798e-09,0.0010262096766382,-0.0224453061819076,0.0,0.0,0.0,-0.0092397890985012,60.0,12.756356239318848,-0.0,-7.180257455274841e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,9.634524758439512e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0001014566878438,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,7.493571320082992e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0001014565932564,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,0.0004812622792087,285.8882751464844,294.1499938964844,295.0093078613281,292.6085205078125,295.3605651855469,295.05517578125,285.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972876663904117e-09,0.0010265765013173,-0.0225576143711805,0.0,0.0,0.0,-0.0092610511928796,60.0,12.756667137145996,-0.0,-7.185391126540709e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,9.66313382377848e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0001017579488689,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,7.515821926062927e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0001017578615574,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,0.0004826913936994,285.8788452148437,294.1499938964844,294.9931945800781,292.6031188964844,295.3539428710937,295.0374450683594,285.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296333348378,9.329278682912444e-09,0.0010296240216121,-0.0234908238053321,0.0,0.0,0.0,-0.0094377351924777,60.0,12.759550094604492,-0.0,-7.228121035041114e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,9.66313382377848e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0001017579488689,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,7.515821926062927e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0001017578615574,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,0.0004826913936994,285.8788452148437,294.1499938964844,294.9931945800781,292.6031188964844,295.3539428710937,295.0374450683594,285.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296333348378,9.329278682912444e-09,0.0010296240216121,-0.0234908238053321,0.0,0.0,0.0,-0.0094377351924777,60.0,12.759550094604492,-0.0,-7.228121035041114e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,9.677028720034286e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,0.0001019042683765,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,7.526628905907273e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.000101904181065,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,0.000483385490952,285.87420654296875,294.1499938964844,294.98504638671875,292.6003723144531,295.3505554199219,295.02850341796875,285.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311132064089,9.502375775127804e-09,0.0010311037767678,-0.0239440407603979,0.0,0.0,0.0,-0.009523544460535,60.0,12.7608642578125,-0.0,-7.248919331459548e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.69059401541017e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,0.0001020471099764,299.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,7.537179044447839e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0001020470226649,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,0.0004840631154365,285.8695983886719,294.1499938964844,294.976806640625,292.5975952148437,295.3470764160156,295.0195617675781,285.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325581533834,9.671361489438368e-09,0.0010325484909117,-0.0243864804506301,0.0,0.0,0.0,-0.0096073169261217,60.0,12.761959075927734,-0.0,-7.269252932928796e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,9.716615750221536e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001023211225401,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,7.557417848147452e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,0.0001023210352286,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0004853629507124,285.8605041503906,294.1499938964844,294.9600524902344,292.5919189453125,295.340087890625,295.0015869140625,285.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035331049934,9.995522631811582e-09,0.0010353210382163,-0.0252351611852645,0.0,0.0,0.0,-0.0097680212929844,60.0,12.763273239135742,-0.0,-7.308337046652015e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,9.716615750221536e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001023211225401,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,7.557417848147452e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,0.0001023210352286,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0004853629507124,285.8605041503906,294.1499938964844,294.9600524902344,292.5919189453125,295.340087890625,295.0015869140625,285.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035331049934,9.995522631811582e-09,0.0010353210382163,-0.0252351611852645,0.0,0.0,0.0,-0.0097680212929844,60.0,12.763273239135742,-0.0,-7.308337046652015e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,9.74020585999824e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.000102569538285,299.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,7.575764902867377e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,0.0001025694509735,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0004865413648076,285.85162353515625,294.1499938964844,294.94293212890625,292.58599853515625,295.3328552246094,294.9834899902344,285.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378441074863,1.0289394225537762e-08,0.0010378338629379,-0.0260044950991868,0.0,0.0,0.0,-0.0099137052893638,60.0,12.762340545654297,-0.0,-7.34386063072634e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,9.74020585999824e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.000102569538285,299.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,7.575764902867377e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,0.0001025694509735,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0004865413648076,285.85162353515625,294.1499938964844,294.94293212890625,292.58599853515625,295.3328552246094,294.9834899902344,285.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378441074863,1.0289394225537762e-08,0.0010378338629379,-0.0260044950991868,0.0,0.0,0.0,-0.0099137052893638,60.0,12.762340545654297,-0.0,-7.34386063072634e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.7611038654577e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,0.000102789599623,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,7.592018664581701e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0001027895123115,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,0.0004875852901022,285.8429260253906,294.1499938964844,294.92535400390625,292.5798645019531,295.3254089355469,294.9652099609375,285.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400705505162,1.0549724649422389e-08,0.0010400599567219,-0.0266859829425811,0.0,0.0,0.0,-0.0100427633151412,60.0,12.758674621582031,-0.0,-7.375400912223995e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.7611038654577e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,0.000102789599623,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,7.592018664581701e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0001027895123115,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,0.0004875852901022,285.8429260253906,294.1499938964844,294.92535400390625,292.5798645019531,295.3254089355469,294.9652099609375,285.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400705505162,1.0549724649422389e-08,0.0010400599567219,-0.0266859829425811,0.0,0.0,0.0,-0.0100427633151412,60.0,12.758674621582031,-0.0,-7.375400912223995e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,9.778765524970368e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.0001029755803756,299.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,7.605754944961518e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.0001029754930641,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0004884675727225,285.8343811035156,294.1499938964844,294.9073181152344,292.57342529296875,295.3177795410156,294.9467468261719,285.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419520549476,1.0769729996695789e-08,0.001041941344738,-0.0272618792951107,0.0,0.0,0.0,-0.0101518286392092,60.0,12.75151252746582,-0.0,-7.40210808203301e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,9.778765524970368e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.0001029755803756,299.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,7.605754944961518e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.0001029754930641,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0004884675727225,285.8343811035156,294.1499938964844,294.9073181152344,292.57342529296875,295.3177795410156,294.9467468261719,285.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419520549476,1.0769729996695789e-08,0.001041941344738,-0.0272618792951107,0.0,0.0,0.0,-0.0101518286392092,60.0,12.75151252746582,-0.0,-7.40210808203301e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,9.78593379841186e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.0001030510611599,299.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,7.611329783685505e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,0.0001030509738484,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0004888256080448,285.8302307128906,294.1499938964844,294.89813232421875,292.570068359375,295.3138732910156,294.9374084472656,285.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427151573821,1.0859011467800885e-08,0.0010427043307572,-0.0274955797940492,0.0,0.0,0.0,-0.0101960878819227,60.0,12.746047019958496,-0.0,-7.412960201236275e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,9.792512719286606e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.0001031203428283,299.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,7.61644696467556e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0001031202555168,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.000489154306706,285.8260803222656,294.1499938964844,294.8887939453125,292.5666198730469,295.3099060058594,294.9280090332031,285.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434149298816,1.0940960137872937e-08,0.0010434039868414,-0.0277100838720798,0.0,0.0,0.0,-0.0102367084473371,60.0,12.73985195159912,-0.0,-7.422927694733519e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,9.802731801755726e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0001032279469654,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,7.624394493177533e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001032278669299,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,0.0004896647878922,285.81793212890625,294.1499938964844,294.86968994140625,292.5594482421875,295.3018493652344,294.9090270996094,285.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445049265399,1.1068234329059123e-08,0.0010444938670843,-0.0280432142317295,0.0,0.0,0.0,-0.0102998111397027,60.0,12.724162101745604,-0.0,-7.438421789629501e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,9.802731801755726e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0001032279469654,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,7.624394493177533e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001032278669299,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,0.0004896647878922,285.81793212890625,294.1499938964844,294.86968994140625,292.5594482421875,295.3018493652344,294.9090270996094,285.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445049265399,1.1068234329059123e-08,0.0010444938670843,-0.0280432142317295,0.0,0.0,0.0,-0.0102998111397027,60.0,12.724162101745604,-0.0,-7.438421789629501e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,9.808731556404382e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,0.0001032911168294,299.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,7.629060564795509e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,0.0001032910367939,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,0.0004899644991382,285.8099975585937,294.1499938964844,294.8500061035156,292.5518798828125,295.2935485839844,294.8896789550781,285.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451439302414,1.1142931022334324e-08,0.0010451327543705,-0.0282387267798185,0.0,0.0,0.0,-0.010336841456592,60.0,12.703248023986816,-0.0,-7.447523131531852e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,9.808731556404382e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,0.0001032911168294,299.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,7.629060564795509e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,0.0001032910367939,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,0.0004899644991382,285.8099975585937,294.1499938964844,294.8500061035156,292.5518798828125,295.2935485839844,294.8896789550781,285.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451439302414,1.1142931022334324e-08,0.0010451327543705,-0.0282387267798185,0.0,0.0,0.0,-0.010336841456592,60.0,12.703248023986816,-0.0,-7.447523131531852e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,9.81184421107173e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0001033238877425,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,7.631480548297986e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,0.000103323807707,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0004901199718005,285.80255126953125,294.1499938964844,294.8295593261719,292.543212890625,295.2853698730469,294.8704833984375,285.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045475131832,1.1181660930503769e-08,0.0010454639559611,-0.0283400975167751,0.0,0.0,0.0,-0.0103560425341129,60.0,12.67816162109375,-0.0,-7.452243977468245e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,9.81196280918084e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,0.0001033251392072,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,7.631572952959687e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0001033250591717,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.000490125908982,285.80224609375,294.1499938964844,294.8286437988281,292.5428161621094,295.2850341796875,294.8696594238281,285.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454878211021,1.1183139747572568e-08,0.0010454766452312,-0.0283439680933952,0.0,0.0,0.0,-0.0103567754849791,60.0,12.677042007446287,-0.0,-7.452424455323128e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,9.81443445198238e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.0001033511653076,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,7.633494533365592e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0001033510852721,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,0.0004902494256384,285.7947082519531,294.1499938964844,294.8046569824219,292.5313720703125,295.2762145996094,294.8482971191406,285.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457506868988,1.1213881379035229e-08,0.0010457395110279,-0.0284244287759065,0.0,0.0,0.0,-0.0103720156475901,60.0,12.64549732208252,-0.0,-7.45617256825426e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,9.81443445198238e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.0001033511653076,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,7.633494533365592e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0001033510852721,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,0.0004902494256384,285.7947082519531,294.1499938964844,294.8046569824219,292.5313720703125,295.2762145996094,294.8482971191406,285.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457506868988,1.1213881379035229e-08,0.0010457395110279,-0.0284244287759065,0.0,0.0,0.0,-0.0103720156475901,60.0,12.64549732208252,-0.0,-7.45617256825426e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,9.815355588216336e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001033608568832,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,7.634210487594828e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.0001033607768476,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0004902954096905,285.7910461425781,294.1499938964844,294.791748046875,292.5247802734375,295.2716369628906,294.8367614746094,285.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458485921844,1.1225327334329904e-08,0.0010458374163135,-0.0284543875604867,0.0,0.0,0.0,-0.0103776892647147,60.0,12.62720775604248,-0.0,-7.457568074187294e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,9.816175588639452e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0001033694934449,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,7.634848589077592e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001033694134093,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.0004903363878838,285.78741455078125,294.1499938964844,294.7782592773437,292.5177001953125,295.2669982910156,294.82476806640625,285.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459354380145,1.1235522734409642e-08,0.0010459241457283,-0.0284810736775398,0.0,0.0,0.0,-0.0103827426210045,60.0,12.607935905456545,-0.0,-7.458811523974873e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,9.817563113756478e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0001033840962918,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,7.635926885996014e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.0001033840162563,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.000490405713208,285.7802429199219,294.1499938964844,294.7495422363281,292.5019226074219,295.2574768066406,294.7999572753906,285.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460831690579,1.1252752507573405e-08,0.0010460718767717,-0.0285261683166027,0.0,0.0,0.0,-0.0103912856429815,60.0,12.567337036132812,-0.0,-7.460913309387254e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,9.817563113756478e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0001033840962918,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,7.635926885996014e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.0001033840162563,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.000490405713208,285.7802429199219,294.1499938964844,294.7495422363281,292.5019226074219,295.2574768066406,294.7999572753906,285.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460831690579,1.1252752507573405e-08,0.0010460718767717,-0.0285261683166027,0.0,0.0,0.0,-0.0103912856429815,60.0,12.567337036132812,-0.0,-7.460913309387254e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,9.81834455160424e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.0001033923181239,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,7.636533700861037e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001033922380884,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,0.0004904447705484,285.7732849121094,294.1499938964844,294.71875,292.4842529296875,295.24755859375,294.7730712890625,285.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461660567671,1.1262439869597074e-08,0.0010461547644808,-0.028551522642374,0.0,0.0,0.0,-0.0103960884734988,60.0,12.52187728881836,-0.0,-7.46209494195682e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,9.81834455160424e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.0001033923181239,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,7.636533700861037e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001033922380884,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,0.0004904447705484,285.7732849121094,294.1499938964844,294.71875,292.4842529296875,295.24755859375,294.7730712890625,285.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461660567671,1.1262439869597074e-08,0.0010461547644808,-0.028551522642374,0.0,0.0,0.0,-0.0103960884734988,60.0,12.52187728881836,-0.0,-7.46209494195682e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,9.818684338824823e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,0.0001033958906191,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,7.636797818122432e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001033958178595,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,0.0004904617671854,285.7665100097656,294.1499938964844,294.6860046386719,292.4648132324219,295.2372131347656,294.7441711425781,285.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462017962709,1.1266623189953862e-08,0.0010461905039846,-0.0285624731332063,0.0,0.0,0.0,-0.0103981625288724,60.0,12.472302436828612,-0.0,-7.462605822183832e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,9.818684338824823e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,0.0001033958906191,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,7.636797818122432e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001033958178595,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,0.0004904617671854,285.7665100097656,294.1499938964844,294.6860046386719,292.4648132324219,295.2372131347656,294.7441711425781,285.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462017962709,1.1266623189953862e-08,0.0010461905039846,-0.0285624731332063,0.0,0.0,0.0,-0.0103981625288724,60.0,12.472302436828612,-0.0,-7.462605822183832e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
