time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,9.818626858759671e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0001033952794387,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,7.636752707185224e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0001033952066791,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.00049045891501,285.75994873046875,294.1499938964844,294.6514587402344,292.4437561035156,295.22637939453125,294.7134094238281,285.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461952770128,1.1265854915620821e-08,0.0010461839847266,-0.0285604596138,0.0,0.0,0.0,-0.0103977806866168,60.0,12.418997764587402,-0.0,-7.462512030542713e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,9.818626858759671e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0001033952794387,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,7.636752707185224e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0001033952066791,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.00049045891501,285.75994873046875,294.1499938964844,294.6514587402344,292.4437561035156,295.22637939453125,294.7134094238281,285.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461952770128,1.1265854915620821e-08,0.0010461839847266,-0.0285604596138,0.0,0.0,0.0,-0.0103977806866168,60.0,12.418997764587402,-0.0,-7.462512030542713e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,9.818423131946474e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0001033931330312,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,7.636593363713473e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0001033930602716,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.000490448786877,285.7567443847656,294.1499938964844,294.63360595703125,292.43267822265625,295.2207336425781,294.6971130371094,285.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461731581017,1.1263290744523148e-08,0.0010461619822308,-0.0285537485033273,0.0,0.0,0.0,-0.0103965094313025,60.0,12.390660285949709,-0.0,-7.462198681196244e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,9.81815974228084e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001033903608913,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,7.636388909304515e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0001033902881317,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0004904356319457,285.75360107421875,294.1499938964844,294.6153259277344,292.4212646484375,295.2149658203125,294.6804504394531,285.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461447527632,1.1259988497158702e-08,0.0010461334604769,-0.02854510769248,0.0,0.0,0.0,-0.0103948712348937,60.0,12.361671447753906,-0.0,-7.461796514007801e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,9.817488171393052e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001033832813845,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,7.635865767952055e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.000103383208625,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.000490402104333,285.7474060058594,294.1499938964844,294.5777587890625,292.3974914550781,295.20318603515625,294.6463928222656,285.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460730409249,1.1251573894810464e-08,0.0010460617486387,-0.0285230837762355,0.0,0.0,0.0,-0.0103907017037272,60.0,12.30235767364502,-0.0,-7.460769779754629e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,9.817488171393052e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001033832813845,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,7.635865767952055e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.000103383208625,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.000490402104333,285.7474060058594,294.1499938964844,294.5777587890625,292.3974914550781,295.20318603515625,294.6463928222656,285.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460730409249,1.1251573894810464e-08,0.0010460617486387,-0.0285230837762355,0.0,0.0,0.0,-0.0103907017037272,60.0,12.30235767364502,-0.0,-7.460769779754629e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,9.816495003178716e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,0.0001033728185575,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,7.635092333657667e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,0.0001033727457979,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0004903525114059,285.74139404296875,294.1499938964844,294.53887939453125,292.37255859375,295.1908874511719,294.6107177734375,285.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459668701514,1.123914472600518e-08,0.0010459555778652,-0.0284905526787042,0.0,0.0,0.0,-0.0103845400735735,60.0,12.240055084228516,-0.0,-7.459253481556517e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,9.816495003178716e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,0.0001033728185575,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,7.635092333657667e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,0.0001033727457979,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0004903525114059,285.74139404296875,294.1499938964844,294.53887939453125,292.37255859375,295.1908874511719,294.6107177734375,285.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459668701514,1.123914472600518e-08,0.0010459555778652,-0.0284905526787042,0.0,0.0,0.0,-0.0103845400735735,60.0,12.240055084228516,-0.0,-7.459253481556517e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,9.81526609393768e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0001033598746289,299.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,7.634137000422925e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0001033598018693,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0004902911605313,285.735595703125,294.1499938964844,294.4989318847656,292.3466491699219,295.17803955078125,294.5736389160156,285.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458355536684,1.1223790785663825e-08,0.0010458242613822,-0.0284503661096096,0.0,0.0,0.0,-0.0103769283741712,60.0,12.175332069396973,-0.0,-7.457381201447788e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,9.81526609393768e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0001033598746289,299.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,7.634137000422925e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0001033598018693,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0004902911605313,285.735595703125,294.1499938964844,294.4989318847656,292.3466491699219,295.17803955078125,294.5736389160156,285.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458355536684,1.1223790785663825e-08,0.0010458242613822,-0.0284503661096096,0.0,0.0,0.0,-0.0103769283741712,60.0,12.175332069396973,-0.0,-7.457381201447788e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,9.81387565843761e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001033452208503,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155822753906,0.0,0.0,7.633054337929934e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,0.0001033451553666,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0004902217187918,285.7298889160156,294.1499938964844,294.4580078125,292.3199462890625,295.16485595703125,294.5357360839844,285.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456871241331,1.1206414463060811e-08,0.0010456759482622,-0.0284048859030008,0.0,0.0,0.0,-0.0103683155030012,60.0,12.10910987854004,-0.0,-7.455261652467017e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,9.81387565843761e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001033452208503,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155822753906,0.0,0.0,7.633054337929934e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,0.0001033451553666,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0004902217187918,285.7298889160156,294.1499938964844,294.4580078125,292.3199462890625,295.16485595703125,294.5357360839844,285.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456871241331,1.1206414463060811e-08,0.0010456759482622,-0.0284048859030008,0.0,0.0,0.0,-0.0103683155030012,60.0,12.10910987854004,-0.0,-7.455261652467017e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,9.813078213483097e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001033368243952,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,7.632433698745444e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001033367516356,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0004901819047518,285.7271728515625,294.1499938964844,294.4372253417969,292.30633544921875,295.15789794921875,294.5159912109375,285.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456017917022,1.1196455318440712e-08,0.0010455906158313,-0.0283788200467824,0.0,0.0,0.0,-0.0103633776307106,60.0,12.074763298034668,-0.0,-7.454047334931603e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,9.812263306230308e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,0.0001033282460412,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,7.631799962837249e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001033281732816,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0004901412175968,285.7244873046875,294.1499938964844,294.41632080078125,292.2925720214844,295.1507873535156,294.4960327148437,285.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455147130414,1.1186283010999888e-08,0.0010455034207552,-0.0283521953970193,0.0,0.0,0.0,-0.0103583335876464,60.0,12.040146827697754,-0.0,-7.4528074378577e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,9.81059274636209e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0001033106382237,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,7.630499749211594e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0001033105727401,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.000490057747811,285.71923828125,294.1499938964844,294.3739929199219,292.2646789550781,295.1363220214844,294.45574951171875,285.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453362483531,1.1165417035385872e-08,0.0010453250724822,-0.0282975807785987,0.0,0.0,0.0,-0.0103479893878102,60.0,11.970399856567385,-0.0,-7.450263694863679e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,9.81059274636209e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0001033106382237,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,7.630499749211594e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0001033105727401,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.000490057747811,285.71923828125,294.1499938964844,294.3739929199219,292.2646789550781,295.1363220214844,294.45574951171875,285.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453362483531,1.1165417035385872e-08,0.0010453250724822,-0.0282975807785987,0.0,0.0,0.0,-0.0103479893878102,60.0,11.970399856567385,-0.0,-7.450263694863679e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,9.80885306489654e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,0.0001032923173625,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,7.629146421095356e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,0.0001032922518788,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0004899709019809,285.7141418457031,294.1499938964844,294.33123779296875,292.2364501953125,295.1213073730469,294.41473388671875,285.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451505659148,1.1143696632132103e-08,0.0010451393900439,-0.0282407309859991,0.0,0.0,0.0,-0.0103372223675251,60.0,11.899660110473633,-0.0,-7.447616212630237e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,9.80885306489654e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,0.0001032923173625,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,7.629146421095356e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,0.0001032922518788,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0004899709019809,285.7141418457031,294.1499938964844,294.33123779296875,292.2364501953125,295.1213073730469,294.41473388671875,285.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451505659148,1.1143696632132103e-08,0.0010451393900439,-0.0282407309859991,0.0,0.0,0.0,-0.0103372223675251,60.0,11.899660110473633,-0.0,-7.447616212630237e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,9.807098103919998e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.0001032738291542,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,7.627780723851174e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0001032737636705,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0004898832412436,285.7092590332031,294.1499938964844,294.2882080078125,292.20806884765625,295.1057434082031,294.3731384277344,285.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449632536619,1.1121783494161264e-08,0.001044952077791,-0.0281833764165639,0.0,0.0,0.0,-0.0103263594210147,60.0,11.828314781188965,-0.0,-7.44494599302925e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,9.807098103919998e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.0001032738291542,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,7.627780723851174e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0001032737636705,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0004898832412436,285.7092590332031,294.1499938964844,294.2882080078125,292.20806884765625,295.1057434082031,294.3731384277344,285.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449632536619,1.1121783494161264e-08,0.001044952077791,-0.0281833764165639,0.0,0.0,0.0,-0.0103263594210147,60.0,11.828314781188965,-0.0,-7.44494599302925e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,9.805378067540003e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0001032557192957,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,7.626442675245926e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.000103255653812,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,0.0004897973849438,285.7045593261719,294.1499938964844,294.2450866699219,292.1796264648437,295.0896301269531,294.3311767578125,285.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447796666994,1.1100315333578692e-08,0.0010447686072438,-0.0281271841377019,0.0,0.0,0.0,-0.010315716266632,60.0,11.75673484802246,-0.0,-7.442329774676183e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,9.805378067540003e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0001032557192957,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,7.626442675245926e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.000103255653812,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,0.0004897973849438,285.7045593261719,294.1499938964844,294.2450866699219,292.1796264648437,295.0896301269531,294.3311767578125,285.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447796666994,1.1100315333578692e-08,0.0010447686072438,-0.0281271841377019,0.0,0.0,0.0,-0.010315716266632,60.0,11.75673484802246,-0.0,-7.442329774676183e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,9.80456024990417e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.0001032471045618,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,7.625806028954685e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,0.0001032470318023,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,0.0004897565231658,285.7022705078125,294.1499938964844,294.2235107421875,292.1654357910156,295.0813293457031,294.31005859375,285.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446924716234,1.109010039357372e-08,0.0010446814121678,-0.0281004477292299,0.0,0.0,0.0,-0.0103106535971164,60.0,11.721012115478516,-0.0,-7.441085614345867e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,9.80376498773694e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0001032387226587,299.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,7.625187572557479e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.000103238657175,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.0004897167673334,285.7000427246094,294.1499938964844,294.2019958496094,292.1513061523437,295.0729064941406,294.2889404296875,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446077212691,1.1080168782484634e-08,0.0010445966618135,-0.0280744526535272,0.0,0.0,0.0,-0.0103057315573096,60.0,11.68537139892578,-0.0,-7.439875560066866e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,9.802230488276108e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001032225627568,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,7.623993587912992e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0001032224972732,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,0.0004896401660516,285.6956787109375,294.1499938964844,294.1591491699219,292.123291015625,295.0558166503906,294.2467041015625,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444436920806,1.1061011662150122e-08,0.0010444326326251,-0.0280243102461099,0.0,0.0,0.0,-0.0102962329983711,60.0,11.61445140838623,-0.0,-7.43754213772263e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,9.802230488276108e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001032225627568,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,7.623993587912992e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0001032224972732,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,0.0004896401660516,285.6956787109375,294.1499938964844,294.1591491699219,292.123291015625,295.0558166503906,294.2467041015625,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444436920806,1.1061011662150122e-08,0.0010444326326251,-0.0280243102461099,0.0,0.0,0.0,-0.0102962329983711,60.0,11.61445140838623,-0.0,-7.43754213772263e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,9.800914267543705e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0001032086947816,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,7.622969133080915e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.000103208629298,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0004895744496025,285.69146728515625,294.1499938964844,294.1166687011719,292.0957336425781,295.03826904296875,294.2045288085937,285.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443030623719,1.1044562597817276e-08,0.0010442920029163,-0.0279812552034854,0.0,0.0,0.0,-0.0102880783379077,60.0,11.544313430786133,-0.0,-7.435539117750525e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,9.800914267543705e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0001032086947816,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,7.622969133080915e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.000103208629298,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0004895744496025,285.69146728515625,294.1499938964844,294.1166687011719,292.0957336425781,295.03826904296875,294.2045288085937,285.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443030623719,1.1044562597817276e-08,0.0010442920029163,-0.0279812552034854,0.0,0.0,0.0,-0.0102880783379077,60.0,11.544313430786133,-0.0,-7.435539117750525e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,9.7998148703482e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.000103197118733,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,7.622114208061248e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0001031970532494,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0004895195597782,285.6874084472656,294.1499938964844,294.0747375488281,292.0687866210937,295.0203552246094,294.1625366210937,285.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441855993121,1.1030827806735033e-08,0.0010441745398566,-0.0279453061521053,0.0,0.0,0.0,-0.0102812694385647,60.0,11.475208282470703,-0.0,-7.433866500150543e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,9.7998148703482e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.000103197118733,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,7.622114208061248e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0001031970532494,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0004895195597782,285.6874084472656,294.1499938964844,294.0747375488281,292.0687866210937,295.0203552246094,294.1625366210937,285.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441855993121,1.1030827806735033e-08,0.0010441745398566,-0.0279453061521053,0.0,0.0,0.0,-0.0102812694385647,60.0,11.475208282470703,-0.0,-7.433866500150543e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,9.798959217732772e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001031880965456,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,7.621447730343789e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0001031880383379,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0004894768353551,285.6834716796875,294.1499938964844,294.0335693359375,292.0426025390625,295.0021057128906,294.12078857421875,285.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440938640385,1.1020122592242389e-08,0.0010440829209983,-0.0279172863811254,0.0,0.0,0.0,-0.010275961831212,60.0,11.406883239746094,-0.0,-7.432562654230426e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,9.798959217732772e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001031880965456,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,7.621447730343789e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0001031880383379,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0004894768353551,285.6834716796875,294.1499938964844,294.0335693359375,292.0426025390625,295.0021057128906,294.12078857421875,285.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440938640385,1.1020122592242389e-08,0.0010440829209983,-0.0279172863811254,0.0,0.0,0.0,-0.010275961831212,60.0,11.406883239746094,-0.0,-7.432562654230426e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,9.7987889603246e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.00010318630666,299.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,7.621315307915211e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001031862411764,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.0004894683370366,285.6816101074219,294.1499938964844,294.0132751464844,292.02984619140625,294.9927062988281,294.100341796875,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440760524943,1.1017982970429331e-08,0.0010440649930387,-0.0279116854071617,0.0,0.0,0.0,-0.0102749029174447,60.0,11.374271392822266,-0.0,-7.432302595589135e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,9.798589599085972e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0001031841966323,299.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,7.621159602422267e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0001031841384246,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,0.0004894583835266,285.67974853515625,294.1499938964844,293.9932556152344,292.0173645019531,294.9833068847656,294.079833984375,285.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440550977364,1.1015475642750516e-08,0.0010440440382808,-0.0279051233083009,0.0,0.0,0.0,-0.0102736633270978,60.0,11.341596603393556,-0.0,-7.431997062212758e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,9.798473183764143e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0001031829742714,299.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,7.62106865295209e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0001031829087878,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0004894525627605,285.6761169433594,294.1499938964844,293.9540100097656,291.9931945800781,294.9642944335937,294.0392150878906,285.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440414771437,1.101398527936226e-08,0.0010440305341035,-0.0279012229293584,0.0,0.0,0.0,-0.0102729201316833,60.0,11.277621269226074,-0.0,-7.43181587381514e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,9.798473183764143e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0001031829742714,299.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,7.62106865295209e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0001031829087878,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0004894525627605,285.6761169433594,294.1499938964844,293.9540100097656,291.9931945800781,294.9642944335937,294.0392150878906,285.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440414771437,1.101398527936226e-08,0.0010440305341035,-0.0279012229293584,0.0,0.0,0.0,-0.0102729201316833,60.0,11.277621269226074,-0.0,-7.43181587381514e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,9.79894248303026e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0001031879073707,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,7.62143317842856e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.000103187849163,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,0.0004894760204479,285.6726989746094,294.1499938964844,293.9159851074219,291.97027587890625,294.9448547363281,293.99969482421875,285.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440911864861,1.101979307804868e-08,0.0010440801270306,-0.0279164239764213,0.0,0.0,0.0,-0.0102757988497614,60.0,11.21669578552246,-0.0,-7.432522863837222e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,9.79894248303026e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0001031879073707,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,7.62143317842856e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.000103187849163,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,0.0004894760204479,285.6726989746094,294.1499938964844,293.9159851074219,291.97027587890625,294.9448547363281,293.99969482421875,285.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440911864861,1.101979307804868e-08,0.0010440801270306,-0.0279164239764213,0.0,0.0,0.0,-0.0102757988497614,60.0,11.21669578552246,-0.0,-7.432522863837222e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,9.799739200389011e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001031962965498,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,7.622052362421528e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0001031962383422,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0004895158344879,285.6693420410156,294.1499938964844,293.8793334960937,291.94879150390625,294.9252624511719,293.9607849121094,285.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441755875945,1.102968205657362e-08,0.0010441646445542,-0.027942307293415,0.0,0.0,0.0,-0.0102807004004716,60.0,11.157670021057127,-0.0,-7.4337265232316e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
