time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,9.799739200389011e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001031962965498,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,7.622052362421528e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0001031962383422,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.0004895158344879,285.6693420410156,294.1499938964844,293.8793334960937,291.94879150390625,294.9252624511719,293.9607849121094,285.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441755875945,1.102968205657362e-08,0.0010441646445542,-0.027942307293415,0.0,0.0,0.0,-0.0102807004004716,60.0,11.157670021057127,-0.0,-7.4337265232316e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,9.801288979360834e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001032126165227,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,7.623257988598198e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001032125583151,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0004895933088846,285.6662292480469,294.1499938964844,293.84423828125,291.9288635253906,294.9052734375,293.92352294921875,285.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443405481055,1.1048956416459532e-08,0.0010443294886499,-0.0279927570372819,0.0,0.0,0.0,-0.0102902557700872,60.0,11.102994918823242,-0.0,-7.43607415643055e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,9.801288979360834e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001032126165227,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,7.623257988598198e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001032125583151,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0004895933088846,285.6662292480469,294.1499938964844,293.84423828125,291.9288635253906,294.9052734375,293.92352294921875,285.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443405481055,1.1048956416459532e-08,0.0010443294886499,-0.0279927570372819,0.0,0.0,0.0,-0.0102902557700872,60.0,11.102994918823242,-0.0,-7.43607415643055e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,9.802192653296515e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0001032221261993,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,7.623960118507966e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,0.0001032220679917,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,0.0004896384198218,285.6647033691406,294.1499938964844,293.82733154296875,291.9195251464844,294.8952331542969,293.9052124023437,285.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444376384839,1.1060195426182418e-08,0.0010444265790283,-0.0280221737921237,0.0,0.0,0.0,-0.010295832529664,60.0,11.07654857635498,-0.0,-7.437442661739625e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,9.803274588193744e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.000103233520349,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,7.624801946803927e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001032334621413,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0004896924947388,285.6632080078125,294.1499938964844,293.8108825683594,291.9106750488281,294.8851013183594,293.8872985839844,285.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445526568219,1.1073656658311393e-08,0.0010445415973663,-0.0280574075877666,0.0,0.0,0.0,-0.0103025054559111,60.0,11.051183700561523,-0.0,-7.439081883831022e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,9.80578115559183e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0001032599102472,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,7.626750448253006e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001032598520396,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,0.0004898176994174,285.6603088378906,294.1499938964844,293.7794189453125,291.89434814453125,294.86480712890625,293.8522644042969,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448183165863,1.1104847708054422e-08,0.0010448072571307,-0.0281390491873025,0.0,0.0,0.0,-0.0103179635480046,60.0,11.002495765686035,-0.0,-7.442881866381867e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,9.80578115559183e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0001032599102472,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,7.626750448253006e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001032598520396,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,0.0004898176994174,285.6603088378906,294.1499938964844,293.7794189453125,291.89434814453125,294.86480712890625,293.8522644042969,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448183165863,1.1104847708054422e-08,0.0010448072571307,-0.0281390491873025,0.0,0.0,0.0,-0.0103179635480046,60.0,11.002495765686035,-0.0,-7.442881866381867e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,9.809062612475827e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.000103294456494,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,7.6293021265883e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0001032943982863,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0004899816121906,285.6575927734375,294.1499938964844,293.75,291.880126953125,294.8442687988281,293.8195495605469,285.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451679117977,1.114569503357643e-08,0.0010451568523421,-0.0282459612935781,0.0,0.0,0.0,-0.010338214226067,60.0,10.959128379821776,-0.0,-7.447859928788604e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,9.809062612475827e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.000103294456494,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,7.6293021265883e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0001032943982863,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0004899816121906,285.6575927734375,294.1499938964844,293.75,291.880126953125,294.8442687988281,293.8195495605469,285.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451679117977,1.114569503357643e-08,0.0010451568523421,-0.0282459612935781,0.0,0.0,0.0,-0.010338214226067,60.0,10.959128379821776,-0.0,-7.447859928788604e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,9.812594362301752e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001033316511893,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.632049528183416e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0001033315929817,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0004901580978184,285.65496826171875,294.1499938964844,293.721923828125,291.8681030273437,294.8236389160156,293.7879333496094,285.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455440497025,1.1189669635314205e-08,0.0010455328738316,-0.0283610578626394,0.0,0.0,0.0,-0.0103600146248936,60.0,10.919262886047363,-0.0,-7.453220263187178e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,9.812594362301752e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001033316511893,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.632049528183416e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0001033315929817,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0004901580978184,285.65496826171875,294.1499938964844,293.721923828125,291.8681030273437,294.8236389160156,293.7879333496094,285.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455440497025,1.1189669635314205e-08,0.0010455328738316,-0.0283610578626394,0.0,0.0,0.0,-0.0103600146248936,60.0,10.919262886047363,-0.0,-7.453220263187178e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,9.816324018174782e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0001033709195326,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,7.634949724888429e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001033708613249,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,0.000490344420541,285.65252685546875,294.1499938964844,293.6943359375,291.8582763671875,294.8028564453125,293.75762939453125,285.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459409095346,1.1236096497668768e-08,0.0010459296172484,-0.0284825749695301,0.0,0.0,0.0,-0.0103830294683575,60.0,10.884354591369627,-0.0,-7.458881867705713e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,9.816324018174782e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0001033709195326,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,7.634949724888429e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001033708613249,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,0.000490344420541,285.65252685546875,294.1499938964844,293.6943359375,291.8582763671875,294.8028564453125,293.75762939453125,285.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459409095346,1.1236096497668768e-08,0.0010459296172484,-0.0284825749695301,0.0,0.0,0.0,-0.0103830294683575,60.0,10.884354591369627,-0.0,-7.458881867705713e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,9.818203398026526e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0001033907101373,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,7.636411464773118e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,0.0001033906519296,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0004904383094981,285.6513977050781,294.1499938964844,293.6807556152344,291.8541564941406,294.7923889160156,293.742919921875,285.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461410274729,1.1259498222671029e-08,0.0010461297351866,-0.0285438243299722,0.0,0.0,0.0,-0.0103946309536695,60.0,10.868807792663574,-0.0,-7.461736117875263e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,9.820080595090984e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001034104716381,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,7.637871021870524e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,0.0001034104134305,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0004905320820398,285.6502685546875,294.1499938964844,293.66729736328125,291.8505554199219,294.78192138671875,293.7283935546875,285.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463406797498,1.1282866196893336e-08,0.0010463293874636,-0.0286049842834472,0.0,0.0,0.0,-0.0104062147438526,60.0,10.85406494140625,-0.0,-7.464587525873867e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,9.82381170615554e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001034497545333,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,7.64077267376706e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001034497036016,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0004907184629701,285.6481018066406,294.1499938964844,293.6407470703125,291.84478759765625,294.76092529296875,293.6996765136719,285.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467378888279,1.1329318816422074e-08,0.0010467264801263,-0.028726564720273,0.0,0.0,0.0,-0.0104292426258325,60.0,10.826213836669922,-0.0,-7.470256235819761e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,9.82381170615554e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001034497545333,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,7.64077267376706e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001034497036016,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0004907184629701,285.6481018066406,294.1499938964844,293.6407470703125,291.84478759765625,294.76092529296875,293.6996765136719,285.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467378888279,1.1329318816422074e-08,0.0010467264801263,-0.028726564720273,0.0,0.0,0.0,-0.0104292426258325,60.0,10.826213836669922,-0.0,-7.470256235819761e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,9.827422036323696e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0001034877714118,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,7.643580465810373e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0001034877204801,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,0.0004908988485112,285.64605712890625,294.1499938964844,293.61474609375,291.8408508300781,294.7398376464844,293.6717224121094,285.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471221758052,1.1374270414421517e-08,0.001047110883519,-0.0288442149758338,0.0,0.0,0.0,-0.0104515263810753,60.0,10.802032470703123,-0.0,-7.475744467910772e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,9.827422036323696e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0001034877714118,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,7.643580465810373e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0001034877204801,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,0.0004908988485112,285.64605712890625,294.1499938964844,293.61474609375,291.8408508300781,294.7398376464844,293.6717224121094,285.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471221758052,1.1374270414421517e-08,0.001047110883519,-0.0288442149758338,0.0,0.0,0.0,-0.0104515263810753,60.0,10.802032470703123,-0.0,-7.475744467910772e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,9.830838826019316e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.0001035237510222,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,7.646236917935312e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0001035237000905,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.000491069513373,285.6441345214844,294.1499938964844,293.5892639160156,291.8386535644531,294.7186584472656,293.6444702148437,285.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474859736859,1.1416805278940956e-08,0.0010474745649844,-0.0289555378258228,0.0,0.0,0.0,-0.0104726124554872,60.0,10.781244277954102,-0.0,-7.480938535309178e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,9.830838826019316e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.0001035237510222,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,7.646236917935312e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0001035237000905,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.000491069513373,285.6441345214844,294.1499938964844,293.5892639160156,291.8386535644531,294.7186584472656,293.6444702148437,285.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474859736859,1.1416805278940956e-08,0.0010474745649844,-0.0289555378258228,0.0,0.0,0.0,-0.0104726124554872,60.0,10.781244277954102,-0.0,-7.480938535309178e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,9.833987860474735e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001035569075611,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,7.648686005268246e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.0001035568566294,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0004912268486805,285.642333984375,294.1499938964844,293.5643310546875,291.83807373046875,294.6974182128906,293.6178894042969,285.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478212498128,1.1456009474386521e-08,0.0010478097246959,-0.0290581434965133,0.0,0.0,0.0,-0.0104920482262969,60.0,10.763596534729004,-0.0,-7.485728303890937e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,9.833987860474735e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001035569075611,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,7.648686005268246e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.0001035568566294,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0004912268486805,285.642333984375,294.1499938964844,293.5643310546875,291.83807373046875,294.6974182128906,293.6178894042969,285.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478212498128,1.1456009474386521e-08,0.0010478097246959,-0.0290581434965133,0.0,0.0,0.0,-0.0104920482262969,60.0,10.763596534729004,-0.0,-7.485728303890937e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,9.835397941060364e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0001035717505146,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,7.649782492080703e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001035716995829,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0004912972799502,285.6415100097656,294.1499938964844,293.55206298828125,291.8383483886719,294.6867980957031,293.6048889160156,285.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047971076332,1.1473558103602954e-08,0.0010479596676304,-0.0291040726006031,0.0,0.0,0.0,-0.0105007467791438,60.0,10.75621223449707,-0.0,-7.487872721867461e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,9.836736717261374e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0001035858513205,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,7.650823681615293e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0001035858003888,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,0.0004913641605526,285.6407165527344,294.1499938964844,293.5399169921875,291.8389892578125,294.6761169433594,293.5920715332031,285.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481134522706,1.1490223883470208e-08,0.0010481019271537,-0.0291476901620626,0.0,0.0,0.0,-0.0105090076103806,60.0,10.749401092529297,-0.0,-7.489909847890885e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,9.839219273999332e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0001036119938362,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,7.652754720766097e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001036119429045,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.000491488201078,285.63916015625,294.1499938964844,293.5160827636719,291.84130859375,294.65478515625,293.5666809082031,285.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483780642971,1.1521128051583672e-08,0.0010483665391802,-0.0292285718023777,0.0,0.0,0.0,-0.0105243297293782,60.0,10.736955642700195,-0.0,-7.493687093074186e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,9.839219273999332e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0001036119938362,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,7.652754720766097e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001036119429045,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.000491488201078,285.63916015625,294.1499938964844,293.5160827636719,291.84130859375,294.65478515625,293.5666809082031,285.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483780642971,1.1521128051583672e-08,0.0010483665391802,-0.0292285718023777,0.0,0.0,0.0,-0.0105243297293782,60.0,10.736955642700195,-0.0,-7.493687093074186e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,9.84118159976788e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0001036326575558,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,7.654280489077792e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,0.0001036326066241,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.000491586222779,285.63775634765625,294.1499938964844,293.4927673339844,291.8448791503906,294.6333923339844,293.5419311523437,285.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485870297998,1.1545544076341231e-08,0.0010485753882676,-0.0292924717068672,0.0,0.0,0.0,-0.0105364341288805,60.0,10.72707462310791,-0.0,-7.496672083107114e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,9.84118159976788e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0001036326575558,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,7.654280489077792e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,0.0001036326066241,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.000491586222779,285.63775634765625,294.1499938964844,293.4927673339844,291.8448791503906,294.6333923339844,293.5419311523437,285.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485870297998,1.1545544076341231e-08,0.0010485753882676,-0.0292924717068672,0.0,0.0,0.0,-0.0105364341288805,60.0,10.72707462310791,-0.0,-7.496672083107114e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,9.84264988801442e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.0001036481044138,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,7.655422086827457e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0001036480607581,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,0.0004916595644317,285.6364440917969,294.1499938964844,293.4700012207031,291.849609375,294.61199951171875,293.517822265625,285.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487431427463,1.1563798807401326e-08,0.0010487315012142,-0.0293402466922998,0.0,0.0,0.0,-0.0105454847216606,60.0,10.719361305236816,-0.0,-7.498904608382875e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,9.84264988801442e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.0001036481044138,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,7.655422086827457e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0001036480607581,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,0.0004916595644317,285.6364440917969,294.1499938964844,293.4700012207031,291.849609375,294.61199951171875,293.517822265625,285.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487431427463,1.1563798807401326e-08,0.0010487315012142,-0.0293402466922998,0.0,0.0,0.0,-0.0105454847216606,60.0,10.719361305236816,-0.0,-7.498904608382875e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,9.843587031355128e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0001036579778883,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,7.656151137780398e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001036579342326,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0004917064215987,285.63525390625,294.1499938964844,293.44781494140625,291.8553771972656,294.590576171875,293.494140625,285.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488427942618,1.1575450820089372e-08,0.001048831269145,-0.029370741918683,0.0,0.0,0.0,-0.0105512607842683,60.0,10.713052749633787,-0.0,-7.500329957110807e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,9.843587031355128e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0001036579778883,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,7.656151137780398e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001036579342326,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0004917064215987,285.63525390625,294.1499938964844,293.44781494140625,291.8553771972656,294.590576171875,293.494140625,285.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488427942618,1.1575450820089372e-08,0.001048831269145,-0.029370741918683,0.0,0.0,0.0,-0.0105512607842683,60.0,10.713052749633787,-0.0,-7.500329957110807e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,9.843838051892816e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,0.000103660611785,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.656345405848697e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0001036605681292,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,0.0004917189362458,285.6346740722656,294.1499938964844,293.4369201660156,291.858642578125,294.5798645019531,293.4825439453125,285.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488693369552,1.1578555003666224e-08,0.0010488578118383,-0.0293788649141788,0.0,0.0,0.0,-0.0105527993291616,60.0,10.71065902709961,-0.0,-7.500709386931703e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,9.843946463661268e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001036617613863,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,7.656429806957021e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,0.0001036617104546,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,0.000491724407766,285.6341552734375,294.1499938964844,293.4261779785156,291.8620910644531,294.56915283203125,293.4711303710937,285.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488808620721,1.1579895264901552e-08,0.0010488692205399,-0.02938237413764,0.0,0.0,0.0,-0.0105534642934799,60.0,10.708712577819824,-0.0,-7.500873522303665e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,9.843734733294696e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001036595203913,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,7.65626464271918e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,0.0001036594767356,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0004917138139717,285.6331787109375,294.1499938964844,293.4051513671875,291.86962890625,294.5477294921875,293.44879150390625,285.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488579282537,1.1577218295144576e-08,0.0010488464031368,-0.0293753687292337,0.0,0.0,0.0,-0.010552137158811,60.0,10.705864906311035,-0.0,-7.500545962102478e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,9.843734733294696e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001036595203913,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,7.65626464271918e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,0.0001036594767356,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0004917138139717,285.6331787109375,294.1499938964844,293.4051513671875,291.86962890625,294.5477294921875,293.44879150390625,285.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488579282537,1.1577218295144576e-08,0.0010488464031368,-0.0293753687292337,0.0,0.0,0.0,-0.010552137158811,60.0,10.705864906311035,-0.0,-7.500545962102478e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,9.84292128123343e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001036509565892,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,7.655631634406745e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0001036509056575,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.0004916731850244,285.6323547363281,294.1499938964844,293.3846740722656,291.8778686523437,294.5263366699219,293.4270935058594,285.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487710824236,1.1567054869487949e-08,0.0010487594408914,-0.0293487682938575,0.0,0.0,0.0,-0.0105470987036824,60.0,10.704291343688965,-0.0,-7.499302512314898e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,9.84292128123343e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001036509565892,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,7.655631634406745e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0001036509056575,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.0004916731850244,285.6323547363281,294.1499938964844,293.3846740722656,291.8778686523437,294.5263366699219,293.4270935058594,285.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487710824236,1.1567054869487949e-08,0.0010487594408914,-0.0293487682938575,0.0,0.0,0.0,-0.0105470987036824,60.0,10.704291343688965,-0.0,-7.499302512314898e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
