time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,9.841514111030848e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0001036361354636,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,7.654537330381572e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001036360918078,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,0.0004916029283776,285.6316223144531,294.1499938964844,293.36474609375,291.88671875,294.50494384765625,293.406005859375,285.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486209066584,1.1549494693952056e-08,0.0010486093815416,-0.0293028112500906,0.0,0.0,0.0,-0.0105383936315774,60.0,10.703598976135254,-0.0,-7.497155252167431e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,9.841514111030848e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0001036361354636,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,7.654537330381572e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001036360918078,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,0.0004916029283776,285.6316223144531,294.1499938964844,293.36474609375,291.88671875,294.50494384765625,293.406005859375,285.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486209066584,1.1549494693952056e-08,0.0010486093815416,-0.0293028112500906,0.0,0.0,0.0,-0.0105383936315774,60.0,10.703598976135254,-0.0,-7.497155252167431e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,9.839507401920856e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001036149988067,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,7.652975909877568e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,0.0001036149551509,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0004915026947855,285.6310119628906,294.1499938964844,293.345458984375,291.8960266113281,294.4836120605469,293.3855895996094,285.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484068188816,1.1524460497014388e-08,0.0010483952937647,-0.0292372927069664,0.0,0.0,0.0,-0.0105259837582707,60.0,10.703715324401855,-0.0,-7.494094234061778e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,9.839507401920856e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001036149988067,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,7.652975909877568e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,0.0001036149551509,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0004915026947855,285.6310119628906,294.1499938964844,293.345458984375,291.8960266113281,294.4836120605469,293.3855895996094,285.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484068188816,1.1524460497014388e-08,0.0010483952937647,-0.0292372927069664,0.0,0.0,0.0,-0.0105259837582707,60.0,10.703715324401855,-0.0,-7.494094234061778e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,9.83828867902048e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001036021567415,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,7.652027125004679e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0001036021130857,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0004914418095722,285.6307678222656,294.1499938964844,293.33599853515625,291.9008483886719,294.4729309082031,293.3755798339844,285.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482767829671,1.1509254882469122e-08,0.0010482653742656,-0.0291974954307079,0.0,0.0,0.0,-0.0105184456333518,60.0,10.703970909118652,-0.0,-7.492235454265028e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,9.836922254180536e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001035877721733,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,7.650964835193008e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0001035877285175,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0004913735901936,285.63055419921875,294.1499938964844,293.32672119140625,291.90576171875,294.4623107910156,293.3657531738281,285.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481311473995,1.1492219620379274e-08,0.0010481196222826,-0.029152913019061,0.0,0.0,0.0,-0.0105100004002451,60.0,10.704323768615724,-0.0,-7.490153564049251e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,9.833777585299686e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001035546520142,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,7.64851865824312e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001035546083585,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0004912164877168,285.63018798828125,294.1499938964844,293.30859375,291.9157409667969,294.4410705566406,293.34649658203125,285.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477958712726,1.1453005654971092e-08,0.0010477843461558,-0.0290502812713384,0.0,0.0,0.0,-0.0104905599728226,60.0,10.70527458190918,-0.0,-7.485360953296549e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,9.833777585299686e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001035546520142,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,7.64851865824312e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001035546083585,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0004912164877168,285.63018798828125,294.1499938964844,293.30859375,291.9157409667969,294.4410705566406,293.34649658203125,285.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477958712726,1.1453005654971092e-08,0.0010477843461558,-0.0290502812713384,0.0,0.0,0.0,-0.0104905599728226,60.0,10.70527458190918,-0.0,-7.485360953296549e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,9.830077033257112e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001035156819853,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,7.645639561815187e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0001035156383295,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0004910316783934,285.6299133300781,294.1499938964844,293.29107666015625,291.9259338378906,294.4198913574219,293.3279113769531,285.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474012233316,1.1406866562424513e-08,0.0010473898146301,-0.0289295278489589,0.0,0.0,0.0,-0.0104676876217126,60.0,10.70638370513916,-0.0,-7.4797249283165e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,9.830077033257112e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001035156819853,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,7.645639561815187e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0001035156383295,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0004910316783934,285.6299133300781,294.1499938964844,293.29107666015625,291.9259338378906,294.4198913574219,293.3279113769531,285.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474012233316,1.1406866562424513e-08,0.0010473898146301,-0.0289295278489589,0.0,0.0,0.0,-0.0104676876217126,60.0,10.70638370513916,-0.0,-7.4797249283165e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,9.8258547950536e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0001034712186083,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,7.642355922143906e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0001034711749525,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,0.0004908207920379,285.6297912597656,294.1499938964844,293.274169921875,291.9361572265625,294.3988342285156,293.3099365234375,286.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469511616975,1.135423666198676e-08,0.0010469398694112,-0.028791781514883,0.0,0.0,0.0,-0.0104415966197848,60.0,10.7074556350708,-0.0,-7.47329806927155e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,9.8258547950536e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0001034712186083,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,7.642355922143906e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0001034711749525,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,0.0004908207920379,285.6297912597656,294.1499938964844,293.274169921875,291.9361572265625,294.3988342285156,293.3099365234375,286.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469511616975,1.135423666198676e-08,0.0010469398694112,-0.028791781514883,0.0,0.0,0.0,-0.0104415966197848,60.0,10.7074556350708,-0.0,-7.47329806927155e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,9.821142157306896e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,0.0001034215893014,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,7.638690294697881e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0001034215456456,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0004905854002572,285.6297912597656,294.1499938964844,293.2578430175781,291.94635009765625,294.3778381347656,293.2926025390625,286.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464488295838,1.1295490764950957e-08,0.0010464375372976,-0.0286380257457494,0.0,0.0,0.0,-0.0104124741628766,60.0,10.708296775817873,-0.0,-7.466127982524996e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,9.821142157306896e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,0.0001034215893014,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,7.638690294697881e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0001034215456456,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0004905854002572,285.6297912597656,294.1499938964844,293.2578430175781,291.94635009765625,294.3778381347656,293.2926025390625,286.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464488295838,1.1295490764950957e-08,0.0010464375372976,-0.0286380257457494,0.0,0.0,0.0,-0.0104124741628766,60.0,10.708296775817873,-0.0,-7.466127982524996e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,9.818623220780864e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,0.0001033950611599,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,7.636730879312381e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0001033950175042,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.0004904595552943,285.6298217773437,294.1499938964844,293.2499389648437,291.9513854980469,294.3674011230469,293.2841796875,286.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461803758516,1.1264090105100877e-08,0.0010461690835654,-0.0285558421164751,0.0,0.0,0.0,-0.0103969071060419,60.0,10.70859146118164,-0.0,-7.462296736093776e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,9.815992234507576e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,0.0001033673543133,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,7.634684152435511e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0001033673179335,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0004903281806036,285.6298828125,294.1499938964844,293.2421569824219,291.9563903808594,294.3569641113281,293.2759094238281,286.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458999313414,1.1231297669667129e-08,0.0010458886390551,-0.0284700151532888,0.0,0.0,0.0,-0.0103806508705019,60.0,10.708760261535645,-0.0,-7.458296380491447e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,9.810405026655644e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0001033085136441,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,7.63033822295256e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001033084699884,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0004900490748696,285.6300964355469,294.1499938964844,293.2270812988281,291.9661865234375,294.33624267578125,293.2598571777344,286.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453043505549,1.1161649382529504e-08,0.001045293174684,-0.0282877199351787,0.0,0.0,0.0,-0.0103461230173707,60.0,10.708600044250488,-0.0,-7.449803973713642e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,9.810405026655644e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0001033085136441,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,7.63033822295256e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001033084699884,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0004900490748696,285.6300964355469,294.1499938964844,293.2270812988281,291.9661865234375,294.33624267578125,293.2598571777344,286.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453043505549,1.1161649382529504e-08,0.001045293174684,-0.0282877199351787,0.0,0.0,0.0,-0.0103461230173707,60.0,10.708600044250488,-0.0,-7.449803973713642e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,9.804449655348436e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0001032458021654,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,7.62570634833537e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0001032457585097,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.0004897515755146,285.63043212890625,294.1499938964844,293.212646484375,291.9756164550781,294.31561279296875,293.2444152832031,286.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446696542203,1.1087425200173584e-08,0.0010446584783494,-0.0280934460461139,0.0,0.0,0.0,-0.0103093273937702,60.0,10.70771026611328,-0.0,-7.440759475230152e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,9.804449655348436e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0001032458021654,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,7.62570634833537e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0001032457585097,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.0004897515755146,285.63043212890625,294.1499938964844,293.212646484375,291.9756164550781,294.31561279296875,293.2444152832031,286.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446696542203,1.1087425200173584e-08,0.0010446584783494,-0.0280934460461139,0.0,0.0,0.0,-0.0103093273937702,60.0,10.70771026611328,-0.0,-7.440759475230152e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,9.798135579330848e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001031793071888,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,7.620795076945797e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.000103179270809,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,0.0004894362064078,285.630859375,294.1499938964844,293.1988220214844,291.9845886230469,294.2951354980469,293.2296142578125,286.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439966572448,1.1008729039474474e-08,0.0010439855977892,-0.0278874654322862,0.0,0.0,0.0,-0.0102703142911195,60.0,10.705889701843262,-0.0,-7.43117567481022e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,9.798135579330848e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001031793071888,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,7.620795076945797e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.000103179270809,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,0.0004894362064078,285.630859375,294.1499938964844,293.1988220214844,291.9845886230469,294.2951354980469,293.2296142578125,286.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439966572448,1.1008729039474474e-08,0.0010439855977892,-0.0278874654322862,0.0,0.0,0.0,-0.0102703142911195,60.0,10.705889701843262,-0.0,-7.43117567481022e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,9.79150936473161e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,0.0001031095307553,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,7.615640788571909e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,0.0001031094870995,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0004891052376478,285.63140869140625,294.1499938964844,293.1856689453125,291.9930114746094,294.2748413085937,293.2154235839844,286.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432903654873,1.0926143545475496e-08,0.001043279422447,-0.0276712961494922,0.0,0.0,0.0,-0.0102293733507394,60.0,10.703001022338867,-0.0,-7.421125047812893e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,9.79150936473161e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,0.0001031095307553,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,7.615640788571909e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,0.0001031094870995,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0004891052376478,285.63140869140625,294.1499938964844,293.1856689453125,291.9930114746094,294.2748413085937,293.2154235839844,286.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432903654873,1.0926143545475496e-08,0.001043279422447,-0.0276712961494922,0.0,0.0,0.0,-0.0102293733507394,60.0,10.703001022338867,-0.0,-7.421125047812893e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,9.788029274204746e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0001030728817568,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,7.612934132339433e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.000103072838101,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0004889314295724,285.6317443847656,294.1499938964844,293.1793212890625,291.9969787597656,294.2647705078125,293.20867919921875,286.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429194662719,1.0882769352349442e-08,0.0010429085232317,-0.0275577660650014,0.0,0.0,0.0,-0.0102078709751367,60.0,10.700843811035156,-0.0,-7.415849267999874e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,9.784495341591536e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0001030356579576,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,7.610185275552794e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0001030356215778,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0004887548857368,285.6321105957031,294.1499938964844,293.1731262207031,292.0007629394531,294.2547607421875,293.2021179199219,286.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425425134599,1.0838721919981252e-08,0.0010425316868349,-0.0274424701929092,0.0,0.0,0.0,-0.0101860333234071,60.0,10.698366165161133,-0.0,-7.410493196857716e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,9.777246305020526e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0001029593258863,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,7.604547135997564e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0001029592822305,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0004883927758783,285.6329040527344,294.1499938964844,293.1612243652344,292.0077819824219,294.2348327636719,293.18927001953125,286.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417703306302,1.0748379963843036e-08,0.0010417595040053,-0.0272059924900531,0.0,0.0,0.0,-0.0101412488147616,60.0,10.692660331726074,-0.0,-7.39951389050475e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,9.777246305020526e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0001029593258863,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,7.604547135997564e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0001029592822305,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0004883927758783,285.6329040527344,294.1499938964844,293.1612243652344,292.0077819824219,294.2348327636719,293.18927001953125,286.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417703306302,1.0748379963843036e-08,0.0010417595040053,-0.0272059924900531,0.0,0.0,0.0,-0.0101412488147616,60.0,10.692660331726074,-0.0,-7.39951389050475e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,9.769864846020936e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0001028815895551,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,7.598805677844211e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001028815531753,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.000488024088554,285.6338195800781,294.1499938964844,293.1499938964844,292.0138854980469,294.215087890625,293.1771545410156,286.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409835958853,1.0656385995844177e-08,0.0010409728856757,-0.0269651859998703,0.0,0.0,0.0,-0.0100956438109278,60.0,10.685235023498535,-0.0,-7.38834273761313e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,9.769864846020936e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0001028815895551,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,7.598805677844211e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001028815531753,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.000488024088554,285.6338195800781,294.1499938964844,293.1499938964844,292.0138854980469,294.215087890625,293.1771545410156,286.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409835958853,1.0656385995844177e-08,0.0010409728856757,-0.0269651859998703,0.0,0.0,0.0,-0.0100956438109278,60.0,10.685235023498535,-0.0,-7.38834273761313e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.763985872268675e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.0001028196784318,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,7.594232738483697e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.000102819642052,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0004877304309047,285.63482666015625,294.1499938964844,293.1401672363281,292.01910400390625,294.1956481933594,293.16632080078125,286.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583110388040497e-08,0.0010403462219983,-0.0267733763903379,0.0,0.0,0.0,-0.0100593175739049,60.0,10.676983833312988,-0.0,-7.379450295275093e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.763985872268675e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.0001028196784318,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,7.594232738483697e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.000102819642052,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0004877304309047,285.63482666015625,294.1499938964844,293.1401672363281,292.01910400390625,294.1956481933594,293.16632080078125,286.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583110388040497e-08,0.0010403462219983,-0.0267733763903379,0.0,0.0,0.0,-0.0100593175739049,60.0,10.676983833312988,-0.0,-7.379450295275093e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.758910164237022e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.0001027662219712,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,7.59028407628648e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0001027661855914,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0004874768783338,285.63592529296875,294.1499938964844,293.1323547363281,292.0234680175781,294.1763916015625,293.1561584472656,286.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398157173767,1.0519840998313157e-08,0.0010398051235824,-0.0266077555716037,0.0,0.0,0.0,-0.0100279515609145,60.0,10.668707847595217,-0.0,-7.371776433728884e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.758910164237022e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.0001027662219712,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,7.59028407628648e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0001027661855914,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0004874768783338,285.63592529296875,294.1499938964844,293.1323547363281,292.0234680175781,294.1763916015625,293.1561584472656,286.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398157173767,1.0519840998313157e-08,0.0010398051235824,-0.0266077555716037,0.0,0.0,0.0,-0.0100279515609145,60.0,10.668707847595217,-0.0,-7.371776433728884e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,9.756813960848376e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0001027441539918,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,7.588654261780903e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.000102744117612,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0004873721918556,285.636474609375,294.1499938964844,293.1291809082031,292.0253601074219,294.1667785644531,293.1512451171875,286.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039594062604,1.0493720559168196e-08,0.001039583585225,-0.0265393760055303,0.0,0.0,0.0,-0.0100150117650628,60.0,10.66439723968506,-0.0,-7.3686095447556e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,9.755483188200742e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0001027301332214,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,7.587618893012404e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001027300968416,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0004873057187069,285.6370849609375,294.1499938964844,293.1264343261719,292.0270690917969,294.15728759765625,293.14697265625,286.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394516866654,1.047712316903926e-08,0.0010394412092864,-0.0264959298074245,0.0,0.0,0.0,-0.0100067807361483,60.0,10.660054206848145,-0.0,-7.366597287727927e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,9.753382619237529e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.0001027080143103,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,7.585984712932259e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0001027079779305,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0004872007993981,285.6383056640625,294.1499938964844,293.12225341796875,292.0299072265625,294.138427734375,293.1390380859375,286.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039225840941,1.0450928122907044e-08,0.0010392153635621,-0.0264273583889007,0.0,0.0,0.0,-0.0099937859922647,60.0,10.651368141174316,-0.0,-7.363423293327288e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,9.753382619237529e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.0001027080143103,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,7.585984712932259e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0001027079779305,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0004872007993981,285.6383056640625,294.1499938964844,293.12225341796875,292.0299072265625,294.138427734375,293.1390380859375,286.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039225840941,1.0450928122907044e-08,0.0010392153635621,-0.0264273583889007,0.0,0.0,0.0,-0.0099937859922647,60.0,10.651368141174316,-0.0,-7.363423293327288e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,9.754316852195188e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,0.000102717851405,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,7.586710853502154e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,0.0001027178150252,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,0.0004872474819421,285.63983154296875,294.1499938964844,293.11968994140625,292.0321044921875,294.12060546875,293.1354675292969,286.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393256088718,1.0462545496636722e-08,0.0010393151314929,-0.0264577697962522,0.0,0.0,0.0,-0.0099995471537113,60.0,10.642772674560549,-0.0,-7.364830878486829e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
