time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,9.754316852195188e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,0.000102717851405,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,7.586710853502154e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,0.0001027178150252,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,0.0004872474819421,285.63983154296875,294.1499938964844,293.11968994140625,292.0321044921875,294.12060546875,293.1354675292969,286.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393256088718,1.0462545496636722e-08,0.0010393151314929,-0.0264577697962522,0.0,0.0,0.0,-0.0099995471537113,60.0,10.642772674560549,-0.0,-7.364830878486829e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,9.754279744811356e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0001027174585033,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,7.586681749671698e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0001027174221235,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0004872456484008,285.641357421875,294.1499938964844,293.1185913085937,292.0336608886719,294.1027526855469,293.13134765625,286.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393217671662,1.0462063215754824e-08,0.0010393112897872,-0.026456506922841,0.0,0.0,0.0,-0.0099993096664547,60.0,10.634264945983888,-0.0,-7.364772613982495e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,9.754279744811356e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0001027174585033,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,7.586681749671698e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0001027174221235,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0004872456484008,285.641357421875,294.1499938964844,293.1185913085937,292.0336608886719,294.1027526855469,293.13134765625,286.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393217671662,1.0462063215754824e-08,0.0010393112897872,-0.026456506922841,0.0,0.0,0.0,-0.0099993096664547,60.0,10.634264945983888,-0.0,-7.364772613982495e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,9.75574366748333e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001027328689815,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,7.587820437038317e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,0.0001027328326017,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0004873187863267,285.64288330078125,294.1499938964844,293.1187744140625,292.03466796875,294.0849914550781,293.127685546875,286.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394768323749,1.0480278866964454e-08,0.0010394663549959,-0.0265041925013065,0.0,0.0,0.0,-0.0100083369761705,60.0,10.625537872314451,-0.0,-7.366980270262502e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,9.75574366748333e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001027328689815,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,7.587820437038317e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,0.0001027328326017,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0004873187863267,285.64288330078125,294.1499938964844,293.1187744140625,292.03466796875,294.0849914550781,293.127685546875,286.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394768323749,1.0480278866964454e-08,0.0010394663549959,-0.0265041925013065,0.0,0.0,0.0,-0.0100083369761705,60.0,10.625537872314451,-0.0,-7.366980270262502e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,9.757115913089363e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0001027473117574,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,7.588887092424557e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0001027472826535,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0004873873258475,285.6437072753906,294.1499938964844,293.11932373046875,292.03497314453125,294.0762634277344,293.1266784667969,286.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039624097757,1.0497360314332129e-08,0.001039613620378,-0.0265489052981138,0.0,0.0,0.0,-0.0100168101489543,60.0,10.6211576461792,-0.0,-7.369050791794508e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.758546366356312e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,0.0001027623802656,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,7.589999586343765e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0001027623438858,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0004874587757512,285.6445007324219,294.1499938964844,293.1201477050781,292.0351257324219,294.06756591796875,293.12579345703125,286.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397768346592,1.0515176285252892e-08,0.0010397662408649,-0.0265955422073602,0.0,0.0,0.0,-0.0100256437435746,60.0,10.616774559020996,-0.0,-7.371210841711219e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.761973342392594e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,0.0001027984617394,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,7.59266476961784e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001027984326356,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.000487629964482,285.6462097167969,294.1499938964844,293.1224975585937,292.0351257324219,294.0504455566406,293.1249389648437,286.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401406325399,1.0557848817427384e-08,0.0010401300387457,-0.0267072487622499,0.0,0.0,0.0,-0.0100467931479215,60.0,10.607979774475098,-0.0,-7.376385724455758e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.761973342392594e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,0.0001027984617394,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,7.59266476961784e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001027984326356,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.000487629964482,285.6462097167969,294.1499938964844,293.1224975585937,292.0351257324219,294.0504455566406,293.1249389648437,286.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401406325399,1.0557848817427384e-08,0.0010401300387457,-0.0267072487622499,0.0,0.0,0.0,-0.0100467931479215,60.0,10.607979774475098,-0.0,-7.376385724455758e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,9.76638330030255e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.0001028448969009,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,7.596094656037167e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,0.0001028448677971,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.0004878502513747,285.6480712890625,294.1499938964844,293.1257629394531,292.0346984863281,294.0339660644531,293.12603759765625,286.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406103683635,1.06127719945448e-08,0.0010405997745692,-0.0268510207533836,0.0,0.0,0.0,-0.010074021294713,60.0,10.59901237487793,-0.0,-7.383049194231718e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,9.76638330030255e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.0001028448969009,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,7.596094656037167e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,0.0001028448677971,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.0004878502513747,285.6480712890625,294.1499938964844,293.1257629394531,292.0346984863281,294.0339660644531,293.12603759765625,286.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406103683635,1.06127719945448e-08,0.0010405997745692,-0.0268510207533836,0.0,0.0,0.0,-0.010074021294713,60.0,10.59901237487793,-0.0,-7.383049194231718e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,9.770775068318473e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,0.0001028911501634,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,7.599510718137026e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0001028911137836,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,0.0004880696651525,285.64990234375,294.1499938964844,293.1297302246094,292.0339050292969,294.0175170898437,293.1271667480469,286.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410777758806,1.0667472238878872e-08,0.001041067065671,-0.0269942078739404,0.0,0.0,0.0,-0.0101011367514729,60.0,10.590025901794434,-0.0,-7.389688505554659e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,9.770775068318473e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,0.0001028911501634,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,7.599510718137026e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0001028911137836,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,0.0004880696651525,285.64990234375,294.1499938964844,293.1297302246094,292.0339050292969,294.0175170898437,293.1271667480469,286.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410777758806,1.0667472238878872e-08,0.001041067065671,-0.0269942078739404,0.0,0.0,0.0,-0.0101011367514729,60.0,10.590025901794434,-0.0,-7.389688505554659e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,9.77356030489318e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0001029204722726,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,7.601676770718768e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.0001029204431688,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0004882087814621,285.6509704589844,294.1499938964844,293.1320495605469,292.0333557128906,294.00933837890625,293.1288146972656,286.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413742857053,1.07021618234171e-08,0.0010413635754957,-0.0270850136876106,0.0,0.0,0.0,-0.0101183326914906,60.0,10.585134506225586,-0.0,-7.393900602892246e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,9.776122897164896e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001029474587994,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,7.603669655509293e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,0.0001029474224196,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,0.0004883367801085,285.6519470214844,294.1499938964844,293.13427734375,292.03277587890625,294.0018005371094,293.1303100585937,286.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416475124657,1.0734080291285863e-08,0.0010416368022561,-0.0271685626357793,0.0,0.0,0.0,-0.0101341577246785,60.0,10.580618858337402,-0.0,-7.397777324058552e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,9.778718231245875e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0001029747945722,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,7.605688006151468e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0001029747581924,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.000488466466777,285.6529541015625,294.1499938964844,293.1367492675781,292.0321044921875,293.9939880371094,293.1318359375,286.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419248137623,1.0766412650298209e-08,0.0010419141035526,-0.0272531937807798,0.0,0.0,0.0,-0.0101501904428005,60.0,10.57588005065918,-0.0,-7.401704493759098e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,9.781399421626702e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0001030030180118,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,7.607773295603693e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0001030029889079,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0004886004026047,285.6540222167969,294.1499938964844,293.1392822265625,292.0313720703125,293.98638916015625,293.1336975097656,286.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422100313007,1.0799802829808414e-08,0.0010421993210911,-0.0273405965417623,0.0,0.0,0.0,-0.0101667419075965,60.0,10.57102870941162,-0.0,-7.405762403323024e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,9.786778537090868e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0001030596613418,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,7.611956243636087e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.000103059632238,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0004888690891675,285.65625,294.1499938964844,293.1445617675781,292.0297546386719,293.9716186523437,293.1378173828125,286.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427826782688,1.0866801680720073e-08,0.0010427717352285,-0.0275159701704978,0.0,0.0,0.0,-0.0101999538019299,60.0,10.561036109924316,-0.0,-7.413907354703042e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,9.786778537090868e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0001030596613418,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,7.611956243636087e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.000103059632238,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0004888690891675,285.65625,294.1499938964844,293.1445617675781,292.0297546386719,293.9716186523437,293.1378173828125,286.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427826782688,1.0866801680720073e-08,0.0010427717352285,-0.0275159701704978,0.0,0.0,0.0,-0.0101999538019299,60.0,10.561036109924316,-0.0,-7.413907354703042e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,9.792215860215948e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0001031169231282,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,7.616185757797211e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001031168940244,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.000489140744321,285.65850830078125,294.1499938964844,293.1499938964844,292.0279541015625,293.9570007324219,293.14227294921875,286.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433617280796,1.0934535055184824e-08,0.0010433507850393,-0.0276932623237371,0.0,0.0,0.0,-0.0102335307747125,60.0,10.550854682922363,-0.0,-7.42214609772418e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,9.792215860215948e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0001031169231282,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,7.616185757797211e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001031168940244,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.000489140744321,285.65850830078125,294.1499938964844,293.1499938964844,292.0279541015625,293.9570007324219,293.14227294921875,286.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433617280796,1.0934535055184824e-08,0.0010433507850393,-0.0276932623237371,0.0,0.0,0.0,-0.0102335307747125,60.0,10.550854682922363,-0.0,-7.42214609772418e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,9.797474194783716e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0001031722931656,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,7.620275573572144e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0001031722640618,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.000489403377287,285.66082763671875,294.1499938964844,293.1554260253906,292.0260009765625,293.9425964355469,293.1468200683594,286.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439219186082,1.1000028443675092e-08,0.0010439108591526,-0.0278646927326917,0.0,0.0,0.0,-0.0102659994736313,60.0,10.540355682373049,-0.0,-7.430116966133937e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,9.797474194783716e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0001031722931656,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,7.620275573572144e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0001031722640618,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.000489403377287,285.66082763671875,294.1499938964844,293.1554260253906,292.0260009765625,293.9425964355469,293.1468200683594,286.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439219186082,1.1000028443675092e-08,0.0010439108591526,-0.0278646927326917,0.0,0.0,0.0,-0.0102659994736313,60.0,10.540355682373049,-0.0,-7.430116966133937e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,9.802427666727452e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001032244472298,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,7.624127465533093e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,0.000103224418126,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0004896508180536,285.6632080078125,294.1499938964844,293.16070556640625,292.02398681640625,293.9284973144531,293.1514892578125,286.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044449629262,1.1061723093064302e-08,0.0010444385698065,-0.0280261728912591,0.0,0.0,0.0,-0.0102965850383043,60.0,10.529438018798828,-0.0,-7.437628823936393e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,9.802427666727452e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001032244472298,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,7.624127465533093e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,0.000103224418126,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0004896508180536,285.6632080078125,294.1499938964844,293.16070556640625,292.02398681640625,293.9284973144531,293.1514892578125,286.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044449629262,1.1061723093064302e-08,0.0010444385698065,-0.0280261728912591,0.0,0.0,0.0,-0.0102965850383043,60.0,10.529438018798828,-0.0,-7.437628823936393e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,9.80467739282176e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,0.0001032481377478,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,7.625877333339304e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.000103248108644,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0004897632170468,285.6644287109375,294.1499938964844,293.16326904296875,292.02294921875,293.9216003417969,293.1538391113281,286.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446885135024,1.1089740681313742e-08,0.0010446773376315,-0.0280995089560747,0.0,0.0,0.0,-0.0103104710578918,60.0,10.52372932434082,-0.0,-7.44104156069625e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,9.806847083382308e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001032709915307,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,7.627564627910033e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0001032709551509,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0004898715997114,285.6656799316406,294.1499938964844,293.16571044921875,292.0219421386719,293.91473388671875,293.1561584472656,286.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449194815009,1.1116768838803637e-08,0.0010449084220454,-0.0281702503561973,0.0,0.0,0.0,-0.0103238690644502,60.0,10.517940521240234,-0.0,-7.444334926276498e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,9.810801566345616e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.0001033126318361,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,7.630640175193548e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001033126027323,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0004900691565126,285.6681823730469,294.1499938964844,293.1702575683594,292.0199279785156,293.9011535644531,293.1607360839844,286.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453420691192,1.1166022773068109e-08,0.0010453308932483,-0.0282991658896207,0.0,0.0,0.0,-0.0103482929989695,60.0,10.50602912902832,-0.0,-7.450337591308198e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,9.810801566345616e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.0001033126318361,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,7.630640175193548e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001033126027323,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0004900691565126,285.6681823730469,294.1499938964844,293.1702575683594,292.0199279785156,293.9011535644531,293.1607360839844,286.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453420691192,1.1166022773068109e-08,0.0010453308932483,-0.0282991658896207,0.0,0.0,0.0,-0.0103482929989695,60.0,10.50602912902832,-0.0,-7.450337591308198e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.813672659220174e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.00010334286344,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,7.632873166585341e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0001033428343362,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,0.0004902125801891,285.6707763671875,294.1499938964844,293.1742553710937,292.0179748535156,293.8880310058594,293.1649475097656,286.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045647310093,1.1201776395353136e-08,0.0010456361342221,-0.0283927470445632,0.0,0.0,0.0,-0.0103660151362419,60.0,10.493282318115234,-0.0,-7.45469606044935e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.813672659220174e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.00010334286344,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,7.632873166585341e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0001033428343362,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,0.0004902125801891,285.6707763671875,294.1499938964844,293.1742553710937,292.0179748535156,293.8880310058594,293.1649475097656,286.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045647310093,1.1201776395353136e-08,0.0010456361342221,-0.0283927470445632,0.0,0.0,0.0,-0.0103660151362419,60.0,10.493282318115234,-0.0,-7.45469606044935e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,9.816101373871788e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001033684311551,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,7.634762005181983e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,0.0001033684020512,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,0.0004903338849544,285.6734313964844,294.1499938964844,293.177490234375,292.0161437988281,293.875,293.16900634765625,286.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459076147526,1.1232015317830246e-08,0.0010458963224664,-0.0284718908369541,0.0,0.0,0.0,-0.010381014086306,60.0,10.480243682861328,-0.0,-7.458383777247948e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,9.816101373871788e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001033684311551,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,7.634762005181983e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,0.0001033684020512,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,0.0004903338849544,285.6734313964844,294.1499938964844,293.177490234375,292.0161437988281,293.875,293.16900634765625,286.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459076147526,1.1232015317830246e-08,0.0010458963224664,-0.0284718908369541,0.0,0.0,0.0,-0.010381014086306,60.0,10.480243682861328,-0.0,-7.458383777247948e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.81627672445029e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,0.0001033702792483,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,7.634898065589368e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001033702501445,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0004903426743112,285.67510986328125,294.1499938964844,293.17901611328125,292.01513671875,293.8675537109375,293.1706848144531,286.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459241457283,1.1234184249531154e-08,0.0010459129698574,-0.0284775681793689,0.0,0.0,0.0,-0.0103820795193314,60.0,10.471611976623535,-0.0,-7.458648809688384e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.816386591410264e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0001033714288496,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,7.634983194293454e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,0.0001033713997458,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,0.0004903481458313,285.6762084960937,294.1499938964844,293.17987060546875,292.0144958496094,293.8625793457031,293.1717834472656,286.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459360200911,1.1235544938870136e-08,0.0010459247278049,-0.0284811314195394,0.0,0.0,0.0,-0.010382754728198,60.0,10.465856552124023,-0.0,-7.458814366145816e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,9.816962119657546e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001033774897223,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,7.635430665686727e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0001033774606185,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0004903769004158,285.6775817871094,294.1499938964844,293.1806945800781,292.0137634277344,293.85626220703125,293.1734313964844,286.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459984187036,1.1242706321468177e-08,0.0010459871264174,-0.028499873355031,0.0,0.0,0.0,-0.0103863114491105,60.0,10.45887565612793,-0.0,-7.459687623168065e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,9.816700912779196e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0001033747394103,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,7.635227666469291e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.0001033747103065,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0004903638618998,285.6789855957031,294.1499938964844,293.18121337890625,292.0130920410156,293.8500671386719,293.1746826171875,286.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459687327966,1.123944226577578e-08,0.0010459575569257,-0.0284913312643766,0.0,0.0,0.0,-0.0103846844285726,60.0,10.451441764831545,-0.0,-7.45928971923604e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,9.81540433713235e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0001033610824379,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,7.634219218743965e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.00010336106061,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0004902990767732,285.6818542480469,294.1499938964844,293.1814270019531,292.011962890625,293.8377990722656,293.1767578125,286.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458329925313,1.1223272977645138e-08,0.0010458218166604,-0.0284490082412958,0.0,0.0,0.0,-0.0103766815736889,60.0,10.436144828796388,-0.0,-7.45731725260157e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,9.81540433713235e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0001033610824379,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,7.634219218743965e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.00010336106061,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0004902990767732,285.6818542480469,294.1499938964844,293.1814270019531,292.011962890625,293.8377990722656,293.1767578125,286.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458329925313,1.1223272977645138e-08,0.0010458218166604,-0.0284490082412958,0.0,0.0,0.0,-0.0103766815736889,60.0,10.436144828796388,-0.0,-7.45731725260157e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
