time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,9.811689233174548e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001033219596138,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,7.631329208379611e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0001033219305099,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,0.0004901135107502,285.684814453125,294.1499938964844,293.1802978515625,292.0111694335937,293.8258972167969,293.1770324707031,286.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454352013766,1.1176963354841972e-08,0.0010454240255057,-0.028327802196145,0.0,0.0,0.0,-0.0103537142276763,60.0,10.41954231262207,-0.0,-7.45167128002322e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,9.811689233174548e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001033219596138,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,7.631329208379611e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0001033219305099,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,0.0004901135107502,285.684814453125,294.1499938964844,293.1802978515625,292.0111694335937,293.8258972167969,293.1770324707031,286.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454352013766,1.1176963354841972e-08,0.0010454240255057,-0.028327802196145,0.0,0.0,0.0,-0.0103537142276763,60.0,10.41954231262207,-0.0,-7.45167128002322e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,9.806184971239418e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001032639993354,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,7.627048762515187e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.0001032639775075,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0004898385959677,285.6878662109375,294.1499938964844,293.177734375,292.0107421875,293.8140869140625,293.1758728027344,286.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448517277836,1.1108374664559053e-08,0.0010448406683281,-0.0281482767313718,0.0,0.0,0.0,-0.0103197284042835,60.0,10.402084350585938,-0.0,-7.443311744737002e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,9.806184971239418e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001032639993354,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,7.627048762515187e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.0001032639775075,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0004898385959677,285.6878662109375,294.1499938964844,293.177734375,292.0107421875,293.8140869140625,293.1758728027344,286.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448517277836,1.1108374664559053e-08,0.0010448406683281,-0.0281482767313718,0.0,0.0,0.0,-0.0103197284042835,60.0,10.402084350585938,-0.0,-7.443311744737002e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,9.79888063739054e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001031870779115,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,7.62136623961851e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001031870488077,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,0.0004894737503491,285.6910095214844,294.1499938964844,293.1735534667969,292.0107727050781,293.8024597167969,293.1729736328125,286.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440748883411,1.1017342593788726e-08,0.0010440639453008,-0.0279100053012371,0.0,0.0,0.0,-0.0102746076881885,60.0,10.383776664733888,-0.0,-7.432223725345467e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,9.79888063739054e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001031870779115,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,7.62136623961851e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001031870488077,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,0.0004894737503491,285.6910095214844,294.1499938964844,293.1735534667969,292.0107727050781,293.8024597167969,293.1729736328125,286.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440748883411,1.1017342593788726e-08,0.0010440639453008,-0.0279100053012371,0.0,0.0,0.0,-0.0102746076881885,60.0,10.383776664733888,-0.0,-7.432223725345467e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,9.796216909307986e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0001031590290949,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,7.619294774485752e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001031589999911,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0004893406876362,285.6925964355469,294.1499938964844,293.1708374023437,292.0109558105469,293.796630859375,293.1719055175781,286.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437936289235,1.0984154030779793e-08,0.0010437826858833,-0.0278231315314769,0.0,0.0,0.0,-0.0102581679821014,60.0,10.37485408782959,-0.0,-7.428183579349934e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,9.792333003133535e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001031181309372,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,7.616273796884343e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001031181018333,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0004891466815024,285.69415283203125,294.1499938964844,293.16766357421875,292.0112609863281,293.79083251953125,293.1708679199219,286.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433747665956,1.0935747418727716e-08,0.0010433638235554,-0.0276964344084262,0.0,0.0,0.0,-0.0102341454476118,60.0,10.365535736083984,-0.0,-7.422293180070484e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,9.78174793999642e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,0.0001030066632665,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,7.608041050843894e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0001030066341627,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0004886179231107,285.69732666015625,294.1499938964844,293.15985107421875,292.0122985839844,293.779296875,293.1666564941406,286.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422467021271,1.0803844929796469e-08,0.0010422358755022,-0.0273511745035648,0.0,0.0,0.0,-0.0101687554270029,60.0,10.346211433410645,-0.0,-7.406253388353434e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,9.78174793999642e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,0.0001030066632665,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,7.608041050843894e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0001030066341627,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0004886179231107,285.69732666015625,294.1499938964844,293.15985107421875,292.0122985839844,293.779296875,293.1666564941406,286.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422467021271,1.0803844929796469e-08,0.0010422358755022,-0.0273511745035648,0.0,0.0,0.0,-0.0101687554270029,60.0,10.346211433410645,-0.0,-7.406253388353434e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.769105236046016e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001028735277941,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,7.598207594128326e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001028734986903,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.0004879864281974,285.7006225585937,294.1499938964844,293.1499938964844,292.0138854980469,293.7677917480469,293.1604309082031,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409000096842,1.0646309611672676e-08,0.0010408892994746,-0.0269388072192668,0.0,0.0,0.0,-0.0100906612351536,60.0,10.32667064666748,-0.0,-7.38711918302215e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.769105236046016e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001028735277941,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,7.598207594128326e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001028734986903,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.0004879864281974,285.7006225585937,294.1499938964844,293.1499938964844,292.0138854980469,293.7677917480469,293.1604309082031,286.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409000096842,1.0646309611672676e-08,0.0010408892994746,-0.0269388072192668,0.0,0.0,0.0,-0.0100906612351536,60.0,10.32667064666748,-0.0,-7.38711918302215e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,9.755045175552368e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001027254620566,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,7.587271829834208e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,0.0001027254329528,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0004872840945608,285.7039489746094,294.1499938964844,293.1386413574219,292.01715087890625,293.7562866210937,293.1527099609375,286.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394020937383,1.0471106648424213e-08,0.0010393916163593,-0.0264801774173975,0.0,0.0,0.0,-0.0100038079544901,60.0,10.307377815246582,-0.0,-7.365868270881037e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,9.755045175552368e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001027254620566,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,7.587271829834208e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,0.0001027254329528,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0004872840945608,285.7039489746094,294.1499938964844,293.1386413574219,292.01715087890625,293.7562866210937,293.1527099609375,286.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394020937383,1.0471106648424213e-08,0.0010393916163593,-0.0264801774173975,0.0,0.0,0.0,-0.0100038079544901,60.0,10.307377815246582,-0.0,-7.365868270881037e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,9.74524227785878e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.00010262223077,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,7.579647353850305e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001026222089421,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.0004867944226134,285.7062072753906,294.1499938964844,293.1304016113281,292.0208740234375,293.7485046386719,293.1472473144531,286.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383578483015,1.0348959911254953e-08,0.0010383474873378,-0.0261604227125644,0.0,0.0,0.0,-0.0099432561546564,60.0,10.293866157531738,-0.0,-7.3510705078661e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,9.740069071995094e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0001025677556754,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,7.5756230216939e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,0.0001025677265715,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0004865360097028,285.70733642578125,294.1499938964844,293.1263732910156,292.0230407714844,293.74481201171875,293.1438293457031,286.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378062725067,1.0284497697909956e-08,0.0010377960279583,-0.0259916726499795,0.0,0.0,0.0,-0.0099112978205084,60.0,10.289748191833496,-0.0,-7.34326732754198e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,9.732403123052792e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0001024870289256,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,7.569661102024838e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0001024869998218,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0004861530906055,285.7090148925781,294.1499938964844,293.11993408203125,292.02685546875,293.73907470703125,293.1392822265625,286.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369869414716,1.0188975885228048e-08,0.0010369766969233,-0.0257416106760501,0.0,0.0,0.0,-0.0098639316856861,60.0,10.28096866607666,-0.0,-7.331711771030315e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,9.724373376229778e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.0001024024677462,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,7.563415420008823e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0001024024459184,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0004857520107179,285.7107238769531,294.1499938964844,293.1132507324219,292.0312194824219,293.7333374023437,293.1343078613281,286.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361305903643,1.0088922586248827e-08,0.0010361204622313,-0.0254796780645847,0.0,0.0,0.0,-0.0098143266513943,60.0,10.273399353027344,-0.0,-7.319618333667678e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,9.707687422633172e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001022267533699,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,7.550437294412404e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.000102226731542,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.0004849185061175,285.7142028808594,294.1499938964844,293.0993347167969,292.0414733886719,293.7218017578125,293.1234130859375,286.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343550238758,9.881010676338065e-09,0.0010343451285734,-0.0249353609979152,0.0,0.0,0.0,-0.0097112683579325,60.0,10.261270523071287,-0.0,-7.294518411526951e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,9.707687422633172e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001022267533699,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,7.550437294412404e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.000102226731542,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.0004849185061175,285.7142028808594,294.1499938964844,293.0993347167969,292.0414733886719,293.7218017578125,293.1234130859375,286.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343550238758,9.881010676338065e-09,0.0010343451285734,-0.0249353609979152,0.0,0.0,0.0,-0.0097112683579325,60.0,10.261270523071287,-0.0,-7.294518411526951e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.690439765108748e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0001020451309159,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,7.537022611359134e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.000102045109088,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0004840569745283,285.7177429199219,294.1499938964844,293.0845947265625,292.05352783203125,293.7102355957031,293.111572265625,286.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325172916054,9.666103473193743e-09,0.0010325076291337,-0.0243727099150419,0.0,0.0,0.0,-0.009604730643332,60.0,10.251994132995604,-0.0,-7.268619128808498e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.690439765108748e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0001020451309159,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,7.537022611359134e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.000102045109088,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0004840569745283,285.7177429199219,294.1499938964844,293.0845947265625,292.05352783203125,293.7102355957031,293.111572265625,286.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325172916054,9.666103473193743e-09,0.0010325076291337,-0.0243727099150419,0.0,0.0,0.0,-0.009604730643332,60.0,10.251994132995604,-0.0,-7.268619128808498e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,9.67274681897834e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001018588081933,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,7.523260865127668e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0001018587863654,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0004831731785088,285.7213134765625,294.1499938964844,293.069091796875,292.0671691894531,293.6986083984375,293.098876953125,286.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306319454684,9.445644266747877e-09,0.0010306225158274,-0.0237955003976821,0.0,0.0,0.0,-0.0094954399392008,60.0,10.245160102844238,-0.0,-7.242099542281721e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,9.67274681897834e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001018588081933,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,7.523260865127668e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0001018587863654,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0004831731785088,285.7213134765625,294.1499938964844,293.069091796875,292.0671691894531,293.6986083984375,293.098876953125,286.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306319454684,9.445644266747877e-09,0.0010306225158274,-0.0237955003976821,0.0,0.0,0.0,-0.0094954399392008,60.0,10.245160102844238,-0.0,-7.242099542281721e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,9.654693712946028e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001016687019728,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,7.509218994528055e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001016686728689,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0004822713672183,285.7249450683594,294.1499938964844,293.0528564453125,292.0820617675781,293.6868896484375,293.08544921875,286.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287081822752,9.220696206568846e-09,0.0010286989854648,-0.0232065115123987,0.0,0.0,0.0,-0.0093839233741164,60.0,10.240468978881836,-0.0,-7.215088970724538e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,9.654693712946028e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001016687019728,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,7.509218994528055e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001016686728689,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0004822713672183,285.7249450683594,294.1499938964844,293.0528564453125,292.0820617675781,293.6868896484375,293.08544921875,286.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287081822752,9.220696206568846e-09,0.0010286989854648,-0.0232065115123987,0.0,0.0,0.0,-0.0093839233741164,60.0,10.240468978881836,-0.0,-7.215088970724538e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,9.645571117289364e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0001015726302284,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,7.502123480662704e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0001015726084006,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0004818156885448,285.7267761230469,294.1499938964844,293.0444641113281,292.0899353027344,293.6810302734375,293.0785522460937,286.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277336696162,9.107024467880365e-09,0.0010277245892211,-0.0229088757187128,0.0,0.0,0.0,-0.0093275597319006,60.0,10.238612174987791,-0.0,-7.201459339967188e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,9.636374306865036e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0001014757872326,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,7.4949704867322e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001014757581287,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0004813562845811,285.7286071777344,294.1499938964844,293.0359191894531,292.0980224609375,293.6751708984375,293.07147216796875,286.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267538018524,8.992433464527494e-09,0.0010267447214573,-0.0226088222116231,0.0,0.0,0.0,-0.0092707518488168,60.0,10.23727035522461,-0.0,-7.187732364855037e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,9.617803152650596e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0001012802240438,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,7.480526255676523e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,0.000101280202216,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,0.0004804286581929,285.7323303222656,294.1499938964844,293.018310546875,292.1147766113281,293.6632995605469,293.0566101074219,286.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247775353491,8.761043446270378e-09,0.0010247688041999,-0.0220029167830944,0.0,0.0,0.0,-0.0091560548171401,60.0,10.236096382141112,-0.0,-7.160053883126238e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,9.617803152650596e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0001012802240438,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,7.480526255676523e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,0.000101280202216,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,0.0004804286581929,285.7323303222656,294.1499938964844,293.018310546875,292.1147766113281,293.6632995605469,293.0566101074219,286.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247775353491,8.761043446270378e-09,0.0010247688041999,-0.0220029167830944,0.0,0.0,0.0,-0.0091560548171401,60.0,10.236096382141112,-0.0,-7.160053883126238e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,9.599077748134732e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0001010830310406,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,7.465961971320212e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001010830092127,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0004794932901859,285.7361145019531,294.1499938964844,293.00006103515625,292.1320495605469,293.6513366699219,293.0411682128906,286.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227822931483,8.527725192664093e-09,0.0010227737948298,-0.0213919393718242,0.0,0.0,0.0,-0.0090403892099857,60.0,10.23597812652588,-0.0,-7.132198476256235e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,9.599077748134732e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0001010830310406,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,7.465961971320212e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001010830092127,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0004794932901859,285.7361145019531,294.1499938964844,293.00006103515625,292.1320495605469,293.6513366699219,293.0411682128906,286.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227822931483,8.527725192664093e-09,0.0010227737948298,-0.0213919393718242,0.0,0.0,0.0,-0.0090403892099857,60.0,10.23597812652588,-0.0,-7.132198476256235e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,9.580216283211485e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001008844119496,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,7.451291457982734e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001008843901217,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0004785511118825,285.73992919921875,294.1499938964844,292.9812316894531,292.1496276855469,293.6392822265625,293.0251770019531,286.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207723826169,8.2927114064546e-09,0.0010207641171291,-0.0207764972001314,0.0,0.0,0.0,-0.0089238826185464,60.0,10.236516952514648,-0.0,-7.10419598703993e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,9.580216283211485e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001008844119496,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,7.451291457982734e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001008843901217,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0004785511118825,285.73992919921875,294.1499938964844,292.9812316894531,292.1496276855469,293.6392822265625,293.0251770019531,286.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207723826169,8.2927114064546e-09,0.0010207641171291,-0.0207764972001314,0.0,0.0,0.0,-0.0089238826185464,60.0,10.236516952514648,-0.0,-7.10419598703993e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,9.565764776198192e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001007322280202,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,7.440051558660343e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0001007322061923,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,0.0004778292495757,285.74285888671875,294.1499938964844,292.96649169921875,292.1630249023437,293.63006591796875,293.0128173828125,286.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192329064011,8.112652771785633e-09,0.0010192247573286,-0.0203049536794424,0.0,0.0,0.0,-0.0088346218690276,60.0,10.237141609191896,-0.0,-7.08277880789865e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,9.561251499690115e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.000100684701465,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,7.436541636707261e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,0.0001006846796371,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.000477603811305,285.7438049316406,294.1499938964844,292.9617919921875,292.167236328125,293.6271057128906,293.0086975097656,286.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018751761876,8.05641597878548e-09,0.0010187437292188,-0.0201576761901378,0.0,0.0,0.0,-0.0088067417964339,60.0,10.237324714660645,-0.0,-7.076096153468826e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,9.55170689849183e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,0.0001005841841106,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,7.429117249557748e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.0001005841622827,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0004771270032506,285.7457275390625,294.1499938964844,292.9518737792969,292.17596435546875,293.6210021972656,293.0003662109375,286.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177324293181,7.937483559317116e-09,0.0010177245130762,-0.0198462046682834,0.0,0.0,0.0,-0.0087477713823318,60.0,10.23780918121338,-0.0,-7.061974116595593e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,9.542171756038442e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001004837831715,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,7.421701593557373e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,0.0001004837613436,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.000476650748169,285.7476806640625,294.1499938964844,292.9418334960937,292.18463134765625,293.6148681640625,292.9919128417969,286.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167167056351,7.818683478433286e-09,0.0010167089058086,-0.019535070285201,0.0,0.0,0.0,-0.0086888782680034,60.0,10.23820972442627,-0.0,-7.047881211974527e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,9.523137850919738e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001002833378151,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,7.406896475004032e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001002833159873,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.000475699926028,285.75164794921875,294.1499938964844,292.9213562011719,292.2015686035156,293.6024475097656,292.9745483398437,286.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146904969587,7.581522076804958e-09,0.0010146829299628,-0.018913934007287,0.0,0.0,0.0,-0.0085713164880871,60.0,10.238304138183594,-0.0,-7.019790615458987e-08,0.0,281.2584533691406,283.7948608398437,297.1061706542969,298.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.3207649732391915e-21,-2.6603824866195957e-21,-2.6603824866195957e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
